Program Version,EnergyPlus, Version 9.5.0-de239b2e5f, YMD=2021.08.10 17:46
! <Version>, Version ID
 Version, 9.5
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  1, 60
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, Yes
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 1, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   7.40,   0.00,  -7.60, -12.60,  -7.70,   0.30,   7.00,  14.20,  19.20,  20.90,  20.00,  15.40
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Buffalo Niagara Intl Ap NY USA TMY3 WMO#=725280,42.93,-78.73,-5.00,215.00,98769,1.1739
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,8.97,26.20,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Mixed_use 1,0.000,City,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,104,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,32,600,28
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, BUILDING STORY 1 THERMALZONE,0.0,0.00,0.00,0.00,64.13,139.38,1.80,1,1,1,3.56,108.38,3.55,234.21,0.00,3.60,3.60,56226.56,TARP,DOE-2,15618.49,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, BUILDING STORY 1 THERMALZONE 1,0.0,0.00,0.00,0.00,108.94,93.13,1.80,1,1,1,105.93,111.61,17.73,165.12,0.00,3.60,3.60,1879.20,TARP,DOE-2,522.00,530.62,371.43,159.19,6,1,0,Yes
 Zone Information, BUILDING STORY 1 THERMALZONE 2,0.0,0.00,0.00,0.00,82.58,10.37,1.80,1,1,1,53.73,111.61,2.09E-004,20.09,0.00,3.60,3.60,631.16,TARP,DOE-2,175.32,217.92,152.55,65.38,6,1,0,Yes
 Zone Information, BUILDING STORY 1 THERMALZONE 3,0.0,0.00,0.00,0.00,28.22,83.14,1.80,1,1,1,1.39E-010,55.57,2.09E-004,165.55,0.00,3.60,3.60,1749.77,TARP,DOE-2,486.05,626.57,438.60,187.97,6,1,0,Yes
 Zone Information, BUILDING STORY 1 THERMALZONE 4,0.0,0.00,0.00,0.00,25.58,172.30,1.80,1,1,1,1.39E-010,51.15,163.73,180.88,0.00,3.60,3.60,508.56,TARP,DOE-2,141.27,179.99,126.00,54.00,6,1,0,Yes
 Zone Information, BUILDING STORY 1 THERMALZONE 5,0.0,0.00,0.00,0.00,42.89,199.93,1.80,1,1,1,34.63,51.15,179.06,220.81,0.00,3.60,3.60,427.00,TARP,DOE-2,118.61,151.13,105.79,45.34,6,1,0,Yes
 Zone Information, BUILDING STORY 1 THERMALZONE 6,0.0,0.00,0.00,0.00,61.34,227.99,1.80,1,1,1,34.63,87.23,218.99,237.76,0.00,3.60,3.60,532.26,TARP,DOE-2,147.85,198.94,139.26,59.68,6,1,0,Yes
 Zone Information, BUILDING STORY 1 THERMALZONE 7,0.0,0.00,0.00,0.00,97.42,199.44,1.80,1,1,1,85.39,109.88,164.49,237.76,0.00,3.60,3.60,904.49,TARP,DOE-2,251.25,273.93,191.75,82.18,6,1,0,Yes
 Zone Information, BUILDING STORY 2 THERMALZONE,0.0,0.00,0.00,0.00,64.13,139.38,5.40,1,1,1,3.56,108.38,3.55,234.21,3.60,7.20,3.60,56226.56,TARP,DOE-2,15618.49,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, BUILDING STORY 2 THERMALZONE 1,0.0,0.00,0.00,0.00,108.94,93.13,5.40,1,1,1,105.93,111.61,17.73,165.12,3.60,7.20,3.60,1879.20,TARP,DOE-2,522.00,530.62,371.43,159.19,6,1,0,Yes
 Zone Information, BUILDING STORY 2 THERMALZONE 2,0.0,0.00,0.00,0.00,82.58,10.37,5.40,1,1,1,53.73,111.61,2.09E-004,20.09,3.60,7.20,3.60,631.16,TARP,DOE-2,175.32,217.92,152.55,65.38,6,1,0,Yes
 Zone Information, BUILDING STORY 2 THERMALZONE 3,0.0,0.00,0.00,0.00,28.22,83.14,5.40,1,1,1,1.39E-010,55.57,2.09E-004,165.55,3.60,7.20,3.60,1749.77,TARP,DOE-2,486.05,626.57,438.60,187.97,6,1,0,Yes
 Zone Information, BUILDING STORY 2 THERMALZONE 4,0.0,0.00,0.00,0.00,25.58,172.30,5.40,1,1,1,1.39E-010,51.15,163.73,180.88,3.60,7.20,3.60,508.56,TARP,DOE-2,141.27,179.99,126.00,54.00,6,1,0,Yes
 Zone Information, BUILDING STORY 2 THERMALZONE 5,0.0,0.00,0.00,0.00,42.89,199.93,5.40,1,1,1,34.63,51.15,179.06,220.81,3.60,7.20,3.60,427.00,TARP,DOE-2,118.61,151.13,105.79,45.34,6,1,0,Yes
 Zone Information, BUILDING STORY 2 THERMALZONE 6,0.0,0.00,0.00,0.00,61.34,227.99,5.40,1,1,1,34.63,87.23,218.99,237.76,3.60,7.20,3.60,532.26,TARP,DOE-2,147.85,198.94,139.26,59.68,6,1,0,Yes
 Zone Information, BUILDING STORY 2 THERMALZONE 7,0.0,0.00,0.00,0.00,97.42,199.44,5.40,1,1,1,85.39,109.88,164.49,237.76,3.60,7.20,3.60,904.49,TARP,DOE-2,251.25,273.93,191.75,82.18,6,1,0,Yes
 Zone Information, BUILDING STORY 3 THERMALZONE,0.0,0.00,0.00,0.00,64.13,139.38,9.00,1,1,1,3.56,108.38,3.55,234.21,7.20,10.80,3.60,56226.56,TARP,DOE-2,15618.49,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, BUILDING STORY 3 THERMALZONE 1,0.0,0.00,0.00,0.00,108.94,93.13,9.00,1,1,1,105.93,111.61,17.73,165.12,7.20,10.80,3.60,1879.20,TARP,DOE-2,522.00,530.62,371.43,159.19,6,1,0,Yes
 Zone Information, BUILDING STORY 3 THERMALZONE 2,0.0,0.00,0.00,0.00,82.58,10.37,9.00,1,1,1,53.73,111.61,2.09E-004,20.09,7.20,10.80,3.60,631.16,TARP,DOE-2,175.32,217.92,152.55,65.38,6,1,0,Yes
 Zone Information, BUILDING STORY 3 THERMALZONE 3,0.0,0.00,0.00,0.00,28.22,83.14,9.00,1,1,1,1.39E-010,55.57,2.09E-004,165.55,7.20,10.80,3.60,1749.77,TARP,DOE-2,486.05,626.57,438.60,187.97,6,1,0,Yes
 Zone Information, BUILDING STORY 3 THERMALZONE 4,0.0,0.00,0.00,0.00,25.58,172.30,9.00,1,1,1,1.39E-010,51.15,163.73,180.88,7.20,10.80,3.60,508.56,TARP,DOE-2,141.27,179.99,126.00,54.00,6,1,0,Yes
 Zone Information, BUILDING STORY 3 THERMALZONE 5,0.0,0.00,0.00,0.00,42.89,199.93,9.00,1,1,1,34.63,51.15,179.06,220.81,7.20,10.80,3.60,427.00,TARP,DOE-2,118.61,151.13,105.79,45.34,6,1,0,Yes
 Zone Information, BUILDING STORY 3 THERMALZONE 6,0.0,0.00,0.00,0.00,61.34,227.99,9.00,1,1,1,34.63,87.23,218.99,237.76,7.20,10.80,3.60,532.26,TARP,DOE-2,147.85,198.94,139.26,59.68,6,1,0,Yes
 Zone Information, BUILDING STORY 3 THERMALZONE 7,0.0,0.00,0.00,0.00,97.42,199.44,9.00,1,1,1,85.39,109.88,164.49,237.76,7.20,10.80,3.60,904.49,TARP,DOE-2,251.25,273.93,191.75,82.18,6,1,0,Yes
 Zone Information, BUILDING STORY 4 THERMALZONE,0.0,0.00,0.00,0.00,64.13,139.38,12.60,1,1,1,3.56,108.38,3.55,234.21,10.80,14.40,3.60,56226.56,TARP,DOE-2,15618.49,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, BUILDING STORY 4 THERMALZONE 1,0.0,0.00,0.00,0.00,108.94,93.13,12.60,1,1,1,105.93,111.61,17.73,165.12,10.80,14.40,3.60,1879.20,TARP,DOE-2,522.00,530.62,371.43,159.19,6,1,0,Yes
 Zone Information, BUILDING STORY 4 THERMALZONE 2,0.0,0.00,0.00,0.00,82.58,10.37,12.60,1,1,1,53.73,111.61,2.09E-004,20.09,10.80,14.40,3.60,631.16,TARP,DOE-2,175.32,217.92,152.55,65.38,6,1,0,Yes
 Zone Information, BUILDING STORY 4 THERMALZONE 3,0.0,0.00,0.00,0.00,28.22,83.14,12.60,1,1,1,1.39E-010,55.57,2.09E-004,165.55,10.80,14.40,3.60,1749.77,TARP,DOE-2,486.05,626.57,438.60,187.97,6,1,0,Yes
 Zone Information, BUILDING STORY 4 THERMALZONE 4,0.0,0.00,0.00,0.00,25.58,172.30,12.60,1,1,1,1.39E-010,51.15,163.73,180.88,10.80,14.40,3.60,508.56,TARP,DOE-2,141.27,179.99,126.00,54.00,6,1,0,Yes
 Zone Information, BUILDING STORY 4 THERMALZONE 5,0.0,0.00,0.00,0.00,42.89,199.93,12.60,1,1,1,34.63,51.15,179.06,220.81,10.80,14.40,3.60,427.00,TARP,DOE-2,118.61,151.13,105.79,45.34,6,1,0,Yes
 Zone Information, BUILDING STORY 4 THERMALZONE 6,0.0,0.00,0.00,0.00,61.34,227.99,12.60,1,1,1,34.63,87.23,218.99,237.76,10.80,14.40,3.60,532.26,TARP,DOE-2,147.85,198.94,139.26,59.68,6,1,0,Yes
 Zone Information, BUILDING STORY 4 THERMALZONE 7,0.0,0.00,0.00,0.00,97.42,199.44,12.60,1,1,1,85.39,109.88,164.49,237.76,10.80,14.40,3.60,904.49,TARP,DOE-2,251.25,273.93,191.75,82.18,6,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, BUILDING STORY 1 THERMALZONE,15618.49,796.4,19.612,5.099E-002,8.826,60.357,0.000,0.000,0.000,0.000,69.183,No
 Zone Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1,522.00,26.6,19.612,5.099E-002,8.826,60.357,0.000,0.000,0.000,0.000,69.183,No
 Zone Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2,175.32,8.9,19.612,5.099E-002,8.826,60.357,0.000,0.000,0.000,0.000,69.183,No
 Zone Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3,486.05,24.8,19.612,5.099E-002,8.826,60.357,0.000,0.000,0.000,0.000,69.183,No
 Zone Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4,141.27,7.2,19.612,5.099E-002,8.826,60.357,0.000,0.000,0.000,0.000,69.183,No
 Zone Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5,118.61,6.0,19.612,5.099E-002,8.826,60.357,0.000,0.000,0.000,0.000,69.183,No
 Zone Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6,147.85,7.5,19.612,5.099E-002,8.826,60.357,0.000,0.000,0.000,0.000,69.183,No
 Zone Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7,251.25,12.8,19.612,5.099E-002,8.826,60.357,0.000,0.000,0.000,0.000,69.183,No
 Zone Internal Gains Nominal, BUILDING STORY 2 THERMALZONE,15618.49,840.6,18.581,5.382E-002,8.826,8.070,0.000,0.000,0.000,0.000,16.896,No
 Zone Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 1,522.00,28.1,18.581,5.382E-002,8.826,8.070,0.000,0.000,0.000,0.000,16.896,No
 Zone Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 2,175.32,9.4,18.581,5.382E-002,8.826,8.070,0.000,0.000,0.000,0.000,16.896,No
 Zone Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 3,486.05,26.2,18.581,5.382E-002,8.826,8.070,0.000,0.000,0.000,0.000,16.896,No
 Zone Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 4,141.27,7.6,18.581,5.382E-002,8.826,8.070,0.000,0.000,0.000,0.000,16.896,No
 Zone Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 5,118.61,6.4,18.581,5.382E-002,8.826,8.070,0.000,0.000,0.000,0.000,16.896,No
 Zone Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 6,147.85,8.0,18.581,5.382E-002,8.826,8.070,0.000,0.000,0.000,0.000,16.896,No
 Zone Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 7,251.25,13.5,18.581,5.382E-002,8.826,8.070,0.000,0.000,0.000,0.000,16.896,No
 Zone Internal Gains Nominal, BUILDING STORY 3 THERMALZONE,15618.49,5806.1,2.690,0.372,11.459,249.909,354.229,0.000,0.000,0.000,615.597,No
 Zone Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 1,522.00,194.0,2.690,0.372,11.459,249.909,354.229,0.000,0.000,0.000,615.597,No
 Zone Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 2,175.32,65.2,2.690,0.372,11.459,249.909,354.229,0.000,0.000,0.000,615.597,No
 Zone Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 3,486.05,180.7,2.690,0.372,11.459,249.909,354.229,0.000,0.000,0.000,615.597,No
 Zone Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 4,141.27,52.5,2.690,0.372,11.459,249.909,354.229,0.000,0.000,0.000,615.597,No
 Zone Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 5,118.61,44.1,2.690,0.372,11.459,249.909,354.229,0.000,0.000,0.000,615.597,No
 Zone Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 6,147.85,55.0,2.690,0.372,11.459,249.909,354.229,0.000,0.000,0.000,615.597,No
 Zone Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.690,0.372,11.459,249.909,354.229,0.000,0.000,0.000,615.597,No
 Zone Internal Gains Nominal, BUILDING STORY 4 THERMALZONE,15618.49,11768.1,1.327,0.753,9.580,64.928,0.000,0.000,0.000,0.000,74.508,No
 Zone Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 1,522.00,393.3,1.327,0.753,9.580,64.928,0.000,0.000,0.000,0.000,74.508,No
 Zone Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 2,175.32,132.1,1.327,0.753,9.580,64.928,0.000,0.000,0.000,0.000,74.508,No
 Zone Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 3,486.05,366.2,1.327,0.753,9.580,64.928,0.000,0.000,0.000,0.000,74.508,No
 Zone Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 4,141.27,106.4,1.327,0.753,9.580,64.928,0.000,0.000,0.000,0.000,74.508,No
 Zone Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 5,118.61,89.4,1.327,0.753,9.580,64.928,0.000,0.000,0.000,0.000,74.508,No
 Zone Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 6,147.85,111.4,1.327,0.753,9.580,64.928,0.000,0.000,0.000,0.000,74.508,No
 Zone Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 7,251.25,189.3,1.327,0.753,9.580,64.928,0.000,0.000,0.000,0.000,74.508,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People,MRT Calculation Type,Work Efficiency, Clothing Insulation Calculation Method,Clothing Insulation Calculation Method Schedule,Clothing,Air Velocity,Fanger Calculation,Pierce Calculation,KSU Calculation,Cooling Effect Calculation,Ankle Draft Calculation
 People Internal Gains Nominal, BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 1 THERMALZONE,15618.49,796.4,796.4,5.099E-002,19.612,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,Yes,3.8200E-008,0,796,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,26.6,5.099E-002,19.612,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,Yes,3.8200E-008,0,27,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,8.9,5.099E-002,19.612,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,Yes,3.8200E-008,0,9,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,24.8,5.099E-002,19.612,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,Yes,3.8200E-008,0,25,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,7.2,5.099E-002,19.612,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,Yes,3.8200E-008,0,7,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,6.0,5.099E-002,19.612,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,Yes,3.8200E-008,0,6,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,7.5,5.099E-002,19.612,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,Yes,3.8200E-008,0,8,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,12.8,5.099E-002,19.612,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,Yes,3.8200E-008,0,13,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 2 THERMALZONE,15618.49,840.6,840.6,5.382E-002,18.581,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,Yes,3.8200E-008,0,841,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,28.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,Yes,3.8200E-008,0,28,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,9.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,Yes,3.8200E-008,0,9,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,26.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,Yes,3.8200E-008,0,26,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,7.6,5.382E-002,18.581,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,Yes,3.8200E-008,0,8,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,6.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,Yes,3.8200E-008,0,6,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,8.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,Yes,3.8200E-008,0,8,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2,OFFICELARGE BLDG_OCC_SCH,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,13.5,5.382E-002,18.581,0.300,0.700,AutoCalculate,OFFICELARGE ACTIVITY_SCH,Yes,3.8200E-008,0,14,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,5347.4,0.342,2.921,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,5347,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,178.7,0.342,2.921,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,179,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,60.0,0.342,2.921,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,60,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,166.4,0.342,2.921,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,166,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,48.4,0.342,2.921,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,48,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,40.6,0.342,2.921,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,41,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,50.6,0.342,2.921,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,51,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,86.0,0.342,2.921,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,86,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,458.6,2.936E-002,34.055,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,459,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,15.3,2.936E-002,34.055,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,15,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,5.1,2.936E-002,34.055,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,5,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,14.3,2.936E-002,34.055,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,14,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,4.1,2.936E-002,34.055,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,4,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,3.5,2.936E-002,34.055,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,3,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,4.3,2.936E-002,34.055,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,4,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN PEOPLE 1,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,7.4,2.936E-002,34.055,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,7,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING PEOPLE 2,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,11768.1,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,11768,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING PEOPLE 2,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,393.3,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,393,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING PEOPLE 2,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,132.1,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,132,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING PEOPLE 2,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,366.2,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,366,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING PEOPLE 2,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,106.4,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,106,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING PEOPLE 2,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,89.4,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,89,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING PEOPLE 2,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,111.4,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,111,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
 People Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING PEOPLE 2,RESTAURANTSITDOWN BLDG_OCC_SCH,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,189.3,0.753,1.327,0.300,0.700,AutoCalculate,RESTAURANTSITDOWN ACTIVITY_SCH,Yes,3.8200E-008,0,189,Zone Averaged,WORK EFFICIENCY SCHEDULE,Clothing Insulation Schedule,N/A,CLOTHING SCHEDULE,AIR VELOCITY SCHEDULE,Yes,No,No,No,No
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE OFFICE OFFICELARGE DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE,15618.49,796.4,2591.677,0.166,3.254,0.000,0.700,0.200,0.100,1.000,General,0.000,2591.677
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE OFFICELARGE DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,86.619,0.166,3.254,0.000,0.700,0.200,0.100,1.000,General,0.000,86.619
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE OFFICELARGE DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,29.093,0.166,3.254,0.000,0.700,0.200,0.100,1.000,General,0.000,29.093
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE OFFICELARGE DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,80.653,0.166,3.254,0.000,0.700,0.200,0.100,1.000,General,0.000,80.653
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE OFFICELARGE DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,23.441,0.166,3.254,0.000,0.700,0.200,0.100,1.000,General,0.000,23.441
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE OFFICELARGE DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,19.682,0.166,3.254,0.000,0.700,0.200,0.100,1.000,General,0.000,19.682
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE OFFICELARGE DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,24.534,0.166,3.254,0.000,0.700,0.200,0.100,1.000,General,0.000,24.534
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE OFFICELARGE DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,41.691,0.166,3.254,0.000,0.700,0.200,0.100,1.000,General,0.000,41.691
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE OFFICE OFFICELARGE MAIN DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE,15618.49,796.4,4659.504,0.298,5.851,0.000,0.700,0.200,0.100,1.000,General,0.000,4659.504
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE OFFICELARGE MAIN DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,155.730,0.298,5.851,0.000,0.700,0.200,0.100,1.000,General,0.000,155.730
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE OFFICELARGE MAIN DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,52.305,0.298,5.851,0.000,0.700,0.200,0.100,1.000,General,0.000,52.305
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE OFFICELARGE MAIN DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,145.003,0.298,5.851,0.000,0.700,0.200,0.100,1.000,General,0.000,145.003
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE OFFICELARGE MAIN DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,42.144,0.298,5.851,0.000,0.700,0.200,0.100,1.000,General,0.000,42.144
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE OFFICELARGE MAIN DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,35.386,0.298,5.851,0.000,0.700,0.200,0.100,1.000,General,0.000,35.386
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE OFFICELARGE MAIN DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,44.109,0.298,5.851,0.000,0.700,0.200,0.100,1.000,General,0.000,44.109
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE OFFICELARGE MAIN DATA CENTER LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,74.955,0.298,5.851,0.000,0.700,0.200,0.100,1.000,General,0.000,74.955
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE,15618.49,796.4,130603.961,8.362,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,130603.961
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,4365.035,8.362,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,4365.035
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,1466.078,8.362,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1466.078
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,4064.387,8.362,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,4064.387
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,1181.291,8.362,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1181.291
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,991.854,8.362,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,991.854
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,1236.346,8.362,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1236.346
 Lights Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 1,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,2100.959,8.362,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,2100.959
 Lights Internal Gains Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 2,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 2 THERMALZONE,15618.49,840.6,137855.141,8.826,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,137855.141
 Lights Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 2,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,4607.383,8.826,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,4607.383
 Lights Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 2,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,1547.476,8.826,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1547.476
 Lights Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 2,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,4290.043,8.826,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,4290.043
 Lights Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 2,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,1246.877,8.826,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1246.877
 Lights Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 2,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,1046.922,8.826,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1046.922
 Lights Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 2,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,1304.989,8.826,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,1304.989
 Lights Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE LIGHTS 2,OFFICELARGE BLDG_LIGHT_SCH_2013,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,2217.605,8.826,164.000,0.000,0.700,0.200,0.100,1.000,General,0.000,2217.605
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,67988.811,4.353,11.710,0.000,0.700,0.200,0.100,1.000,General,0.000,67988.811
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,2272.316,4.353,11.710,0.000,0.700,0.200,0.100,1.000,General,0.000,2272.316
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,763.200,4.353,11.710,0.000,0.700,0.200,0.100,1.000,General,0.000,763.200
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,2115.807,4.353,11.710,0.000,0.700,0.200,0.100,1.000,General,0.000,2115.807
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,614.948,4.353,11.710,0.000,0.700,0.200,0.100,1.000,General,0.000,614.948
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,516.332,4.353,11.710,0.000,0.700,0.200,0.100,1.000,General,0.000,516.332
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,643.608,4.353,11.710,0.000,0.700,0.200,0.100,1.000,General,0.000,643.608
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,1093.701,4.353,11.710,0.000,0.700,0.200,0.100,1.000,General,0.000,1093.701
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_KITCHEN_SCH_2010_2013,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,110986.165,7.106,19.116,0.000,0.700,0.200,0.100,1.000,General,0.000,110986.165
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_KITCHEN_SCH_2010_2013,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,3709.371,7.106,19.116,0.000,0.700,0.200,0.100,1.000,General,0.000,3709.371
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_KITCHEN_SCH_2010_2013,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,1245.861,7.106,19.116,0.000,0.700,0.200,0.100,1.000,General,0.000,1245.861
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_KITCHEN_SCH_2010_2013,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,3453.882,7.106,19.116,0.000,0.700,0.200,0.100,1.000,General,0.000,3453.882
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_KITCHEN_SCH_2010_2013,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1003.852,7.106,19.116,0.000,0.700,0.200,0.100,1.000,General,0.000,1003.852
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_KITCHEN_SCH_2010_2013,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,842.869,7.106,19.116,0.000,0.700,0.200,0.100,1.000,General,0.000,842.869
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_KITCHEN_SCH_2010_2013,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1050.637,7.106,19.116,0.000,0.700,0.200,0.100,1.000,General,0.000,1050.637
 Lights Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN LIGHTS 1,RESTAURANTSITDOWN BLDG_LIGHT_KITCHEN_SCH_2010_2013,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,1785.378,7.106,19.116,0.000,0.700,0.200,0.100,1.000,General,0.000,1785.378
 Lights Internal Gains Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING LIGHTS 2,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,149623.263,9.580,12.714,0.000,0.700,0.200,0.100,1.000,General,0.000,149623.263
 Lights Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING LIGHTS 2,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,5000.696,9.580,12.714,0.000,0.700,0.200,0.100,1.000,General,0.000,5000.696
 Lights Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING LIGHTS 2,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,1679.577,9.580,12.714,0.000,0.700,0.200,0.100,1.000,General,0.000,1679.577
 Lights Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING LIGHTS 2,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,4656.266,9.580,12.714,0.000,0.700,0.200,0.100,1.000,General,0.000,4656.266
 Lights Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING LIGHTS 2,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,1353.318,9.580,12.714,0.000,0.700,0.200,0.100,1.000,General,0.000,1353.318
 Lights Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING LIGHTS 2,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,1136.293,9.580,12.714,0.000,0.700,0.200,0.100,1.000,General,0.000,1136.293
 Lights Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING LIGHTS 2,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,1416.390,9.580,12.714,0.000,0.700,0.200,0.100,1.000,General,0.000,1416.390
 Lights Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING LIGHTS 2,RESTAURANTSITDOWN BLDG_LIGHT_DINING_SCH_2013,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,2406.913,9.580,12.714,0.000,0.700,0.200,0.100,1.000,General,0.000,2406.913
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 35 ELEVATOR FANS,ELEVATOR SCHEDULE 3,BUILDING STORY 1 THERMALZONE,15618.49,796.4,968.679,6.202E-002,1.216,0.000,0.500,0.000,0.500,Elevators,0.000,968.679
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 35 ELEVATOR FANS,ELEVATOR SCHEDULE 3,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,32.375,6.202E-002,1.216,0.000,0.500,0.000,0.500,Elevators,0.000,32.375
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 35 ELEVATOR FANS,ELEVATOR SCHEDULE 3,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,10.874,6.202E-002,1.216,0.000,0.500,0.000,0.500,Elevators,0.000,10.874
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 35 ELEVATOR FANS,ELEVATOR SCHEDULE 3,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,30.145,6.202E-002,1.216,0.000,0.500,0.000,0.500,Elevators,0.000,30.145
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 35 ELEVATOR FANS,ELEVATOR SCHEDULE 3,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,8.762,6.202E-002,1.216,0.000,0.500,0.000,0.500,Elevators,0.000,8.762
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 35 ELEVATOR FANS,ELEVATOR SCHEDULE 3,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,7.357,6.202E-002,1.216,0.000,0.500,0.000,0.500,Elevators,0.000,7.357
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 35 ELEVATOR FANS,ELEVATOR SCHEDULE 3,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,9.170,6.202E-002,1.216,0.000,0.500,0.000,0.500,Elevators,0.000,9.170
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 35 ELEVATOR FANS,ELEVATOR SCHEDULE 3,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,15.583,6.202E-002,1.216,0.000,0.500,0.000,0.500,Elevators,0.000,15.583
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 35 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,BUILDING STORY 1 THERMALZONE,15618.49,796.4,502369.621,32.165,630.828,0.000,0.000,1.000,0.000,Elevators,0.000,502369.621
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 35 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,16790.156,32.165,630.828,0.000,0.000,1.000,0.000,Elevators,0.000,16790.156
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 35 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,5639.288,32.165,630.828,0.000,0.000,1.000,0.000,Elevators,0.000,5639.288
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 35 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,15633.711,32.165,630.828,0.000,0.000,1.000,0.000,Elevators,0.000,15633.711
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 35 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,4543.850,32.165,630.828,0.000,0.000,1.000,0.000,Elevators,0.000,4543.850
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 35 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,3815.176,32.165,630.828,0.000,0.000,1.000,0.000,Elevators,0.000,3815.176
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 35 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,4755.620,32.165,630.828,0.000,0.000,1.000,0.000,Elevators,0.000,4755.620
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 35 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,8081.364,32.165,630.828,0.000,0.000,1.000,0.000,Elevators,0.000,8081.364
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 35 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,BUILDING STORY 1 THERMALZONE,15618.49,796.4,1012.204,6.481E-002,1.271,0.000,0.500,0.000,0.500,Elevators,0.000,1012.204
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 35 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,33.830,6.481E-002,1.271,0.000,0.500,0.000,0.500,Elevators,0.000,33.830
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 35 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,11.362,6.481E-002,1.271,0.000,0.500,0.000,0.500,Elevators,0.000,11.362
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 35 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,31.500,6.481E-002,1.271,0.000,0.500,0.000,0.500,Elevators,0.000,31.500
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 35 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,9.155,6.481E-002,1.271,0.000,0.500,0.000,0.500,Elevators,0.000,9.155
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 35 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,7.687,6.481E-002,1.271,0.000,0.500,0.000,0.500,Elevators,0.000,7.687
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 35 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,9.582,6.481E-002,1.271,0.000,0.500,0.000,0.500,Elevators,0.000,9.582
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 35 ELEVATOR LIGHTS,ELEVATOR SCHEDULE 2,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,16.283,6.481E-002,1.271,0.000,0.500,0.000,0.500,Elevators,0.000,16.283
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE OFFICE OFFICELARGE DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE,15618.49,796.4,63211.626,4.047,79.375,0.000,0.500,0.000,0.500,General,0.000,63211.626
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE OFFICELARGE DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,2112.654,4.047,79.375,0.000,0.500,0.000,0.500,General,0.000,2112.654
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE OFFICELARGE DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,709.574,4.047,79.375,0.000,0.500,0.000,0.500,General,0.000,709.574
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE OFFICELARGE DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,1967.142,4.047,79.375,0.000,0.500,0.000,0.500,General,0.000,1967.142
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE OFFICELARGE DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,571.739,4.047,79.375,0.000,0.500,0.000,0.500,General,0.000,571.739
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE OFFICELARGE DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,480.052,4.047,79.375,0.000,0.500,0.000,0.500,General,0.000,480.052
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE OFFICELARGE DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,598.385,4.047,79.375,0.000,0.500,0.000,0.500,General,0.000,598.385
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE OFFICELARGE DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,1016.853,4.047,79.375,0.000,0.500,0.000,0.500,General,0.000,1016.853
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE,15618.49,796.4,255704.475,16.372,321.089,0.000,0.500,0.000,0.500,General,0.000,255704.475
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,8546.134,16.372,321.089,0.000,0.500,0.000,0.500,General,0.000,8546.134
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,2870.379,16.372,321.089,0.000,0.500,0.000,0.500,General,0.000,2870.379
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,7957.507,16.372,321.089,0.000,0.500,0.000,0.500,General,0.000,7957.507
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,2312.805,16.372,321.089,0.000,0.500,0.000,0.500,General,0.000,2312.805
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,1941.912,16.372,321.089,0.000,0.500,0.000,0.500,General,0.000,1941.912
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,2420.595,16.372,321.089,0.000,0.500,0.000,0.500,General,0.000,2420.595
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP 1,DATACENTER_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,4113.388,16.372,321.089,0.000,0.500,0.000,0.500,General,0.000,4113.388
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 1,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 1 THERMALZONE,15618.49,796.4,119412.550,7.646,149.947,0.000,0.500,0.000,0.500,General,0.000,119412.550
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 1,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,3990.997,7.646,149.947,0.000,0.500,0.000,0.500,General,0.000,3990.997
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 1,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,1340.451,7.646,149.947,0.000,0.500,0.000,0.500,General,0.000,1340.451
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 1,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,3716.111,7.646,149.947,0.000,0.500,0.000,0.500,General,0.000,3716.111
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 1,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,1080.067,7.646,149.947,0.000,0.500,0.000,0.500,General,0.000,1080.067
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 1,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,906.862,7.646,149.947,0.000,0.500,0.000,0.500,General,0.000,906.862
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 1,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,1130.404,7.646,149.947,0.000,0.500,0.000,0.500,General,0.000,1130.404
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 1,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,1920.929,7.646,149.947,0.000,0.500,0.000,0.500,General,0.000,1920.929
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 2,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 2 THERMALZONE,15618.49,840.6,126042.379,8.070,149.947,0.000,0.500,0.000,0.500,General,0.000,126042.379
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 2,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,4212.578,8.070,149.947,0.000,0.500,0.000,0.500,General,0.000,4212.578
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 2,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,1414.873,8.070,149.947,0.000,0.500,0.000,0.500,General,0.000,1414.873
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 2,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,3922.431,8.070,149.947,0.000,0.500,0.000,0.500,General,0.000,3922.431
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 2,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,1140.032,8.070,149.947,0.000,0.500,0.000,0.500,General,0.000,1140.032
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 2,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,957.211,8.070,149.947,0.000,0.500,0.000,0.500,General,0.000,957.211
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 2,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,1193.165,8.070,149.947,0.000,0.500,0.000,0.500,General,0.000,1193.165
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP 2,OFFICELARGE BLDG_EQUIP_SCH,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,2027.580,8.070,149.947,0.000,0.500,0.000,0.500,General,0.000,2027.580
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,460796.074,29.503,79.365,0.250,0.300,0.000,0.450,General,0.000,133630.862
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,15400.689,29.503,79.365,0.250,0.300,0.000,0.450,General,0.000,4466.200
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,5172.609,29.503,79.365,0.250,0.300,0.000,0.450,General,0.000,1500.057
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,14339.945,29.503,79.365,0.250,0.300,0.000,0.450,General,0.000,4158.584
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,4167.824,29.503,79.365,0.250,0.300,0.000,0.450,General,0.000,1208.669
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,3499.452,29.503,79.365,0.250,0.300,0.000,0.450,General,0.000,1014.841
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,4362.069,29.503,79.365,0.250,0.300,0.000,0.450,General,0.000,1265.000
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,7412.592,29.503,79.365,0.250,0.300,0.000,0.450,General,0.000,2149.652
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,3442405.610,220.406,592.899,0.250,0.300,0.200,0.250,General,0.000,998297.627
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,115051.799,220.406,592.899,0.250,0.300,0.200,0.250,General,0.000,33365.022
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,38642.295,220.406,592.899,0.250,0.300,0.200,0.250,General,0.000,11206.265
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,107127.444,220.406,592.899,0.250,0.300,0.200,0.250,General,0.000,31066.959
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,31135.989,220.406,592.899,0.250,0.300,0.200,0.250,General,0.000,9029.437
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,26142.870,220.406,592.899,0.250,0.300,0.200,0.250,General,0.000,7581.432
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,32587.107,220.406,592.899,0.250,0.300,0.200,0.250,General,0.000,9450.261
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN ELEC EQUIP 1,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,55376.224,220.406,592.899,0.250,0.300,0.200,0.250,General,0.000,16059.105
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING ELEC EQUIP 2,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,1014075.867,64.928,86.171,0.250,0.300,0.000,0.450,General,0.000,294082.002
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING ELEC EQUIP 2,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,33892.361,64.928,86.171,0.250,0.300,0.000,0.450,General,0.000,9828.785
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING ELEC EQUIP 2,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,11383.382,64.928,86.171,0.250,0.300,0.000,0.450,General,0.000,3301.181
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING ELEC EQUIP 2,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,31557.977,64.928,86.171,0.250,0.300,0.000,0.450,General,0.000,9151.813
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING ELEC EQUIP 2,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,9172.148,64.928,86.171,0.250,0.300,0.000,0.450,General,0.000,2659.923
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING ELEC EQUIP 2,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,7701.258,64.928,86.171,0.250,0.300,0.000,0.450,General,0.000,2233.365
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING ELEC EQUIP 2,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,9599.624,64.928,86.171,0.250,0.300,0.000,0.450,General,0.000,2783.891
 ElectricEquipment Internal Gains Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING ELEC EQUIP 2,RESTAURANTSITDOWN BLDG_EQUIP_SCH,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,16312.922,64.928,86.171,0.250,0.300,0.000,0.450,General,0.000,4730.747
! <GasEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 GasEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN GAS EQUIP 1,RESTAURANTSITDOWN REST_GAS_EQUIP_SCH,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,5532518.812,354.229,952.888,0.100,0.200,0.700,0.000,General,0.000,1604430.456
 GasEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN GAS EQUIP 1,RESTAURANTSITDOWN REST_GAS_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,184907.392,354.229,952.888,0.100,0.200,0.700,0.000,General,0.000,53623.144
 GasEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN GAS EQUIP 1,RESTAURANTSITDOWN REST_GAS_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,62104.600,354.229,952.888,0.100,0.200,0.700,0.000,General,0.000,18010.334
 GasEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN GAS EQUIP 1,RESTAURANTSITDOWN REST_GAS_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,172171.635,354.229,952.888,0.100,0.200,0.700,0.000,General,0.000,49929.774
 GasEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN GAS EQUIP 1,RESTAURANTSITDOWN REST_GAS_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,50040.718,354.229,952.888,0.100,0.200,0.700,0.000,General,0.000,14511.808
 GasEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN GAS EQUIP 1,RESTAURANTSITDOWN REST_GAS_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,42015.944,354.229,952.888,0.100,0.200,0.700,0.000,General,0.000,12184.624
 GasEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN GAS EQUIP 1,RESTAURANTSITDOWN REST_GAS_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,52372.905,354.229,952.888,0.100,0.200,0.700,0.000,General,0.000,15188.142
 GasEquipment Internal Gains Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN GAS EQUIP 1,RESTAURANTSITDOWN REST_GAS_EQUIP_SCH,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,88998.810,354.229,952.888,0.100,0.200,0.700,0.000,General,0.000,25809.655
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Zone/Window Adjacency Daylighting Counts>, Zone Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Zones
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 1 THERMALZONE 1,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 1 THERMALZONE 2,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 1 THERMALZONE 3,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 1 THERMALZONE 4,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 1 THERMALZONE 5,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 1 THERMALZONE 6,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 1 THERMALZONE 7,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 2 THERMALZONE 1,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 2 THERMALZONE 2,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 2 THERMALZONE 3,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 2 THERMALZONE 4,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 2 THERMALZONE 5,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 2 THERMALZONE 6,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 2 THERMALZONE 7,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 3 THERMALZONE 1,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 3 THERMALZONE 2,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 3 THERMALZONE 3,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 3 THERMALZONE 4,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 3 THERMALZONE 5,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 3 THERMALZONE 6,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 3 THERMALZONE 7,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 4 THERMALZONE 1,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 4 THERMALZONE 2,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 4 THERMALZONE 3,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 4 THERMALZONE 4,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 4 THERMALZONE 5,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 4 THERMALZONE 6,1,0
Zone/Window Adjacency Daylighting Counts, BUILDING STORY 4 THERMALZONE 7,1,0
! <Zone/Window Adjacency Daylighting Matrix>, Zone Name, Number of Adjacent Zones with Windows,Adjacent Zone Names - 1st 100 (max)
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 1 THERMALZONE 1,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 1 THERMALZONE 2,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 1 THERMALZONE 3,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 1 THERMALZONE 4,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 1 THERMALZONE 5,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 1 THERMALZONE 6,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 1 THERMALZONE 7,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 2 THERMALZONE 1,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 2 THERMALZONE 2,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 2 THERMALZONE 3,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 2 THERMALZONE 4,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 2 THERMALZONE 5,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 2 THERMALZONE 6,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 2 THERMALZONE 7,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 3 THERMALZONE 1,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 3 THERMALZONE 2,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 3 THERMALZONE 3,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 3 THERMALZONE 4,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 3 THERMALZONE 5,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 3 THERMALZONE 6,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 3 THERMALZONE 7,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 4 THERMALZONE 1,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 4 THERMALZONE 2,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 4 THERMALZONE 3,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 4 THERMALZONE 4,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 4 THERMALZONE 5,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 4 THERMALZONE 6,0
Zone/Window Adjacency Daylighting Matrix, BUILDING STORY 4 THERMALZONE 7,0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE,15618.49,796.4,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,8.334E-002,1.597E-004,1.571E-004,0.160,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,3.423E-002,1.952E-004,1.571E-004,0.195,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,9.841E-002,2.025E-004,1.571E-004,0.202,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,2.827E-002,2.001E-004,1.571E-004,0.200,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,2.374E-002,2.001E-004,1.571E-004,0.200,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,3.125E-002,2.113E-004,1.571E-004,0.211,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,4.302E-002,1.712E-004,1.571E-004,0.171,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE,15618.49,796.4,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE,15618.49,796.4,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,5.532E-002,1.060E-004,1.043E-004,0.106,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,2.272E-002,1.296E-004,1.043E-004,0.130,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,6.533E-002,1.344E-004,1.043E-004,0.134,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,1.877E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,1.576E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,2.074E-002,1.403E-004,1.043E-004,0.140,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,2.856E-002,1.137E-004,1.043E-004,0.114,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE,15618.49,796.4,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,8.334E-002,1.597E-004,1.571E-004,0.160,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,3.423E-002,1.952E-004,1.571E-004,0.195,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,9.841E-002,2.025E-004,1.571E-004,0.202,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,2.827E-002,2.001E-004,1.571E-004,0.200,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,2.374E-002,2.001E-004,1.571E-004,0.200,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,3.125E-002,2.113E-004,1.571E-004,0.211,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,4.302E-002,1.712E-004,1.571E-004,0.171,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE,15618.49,796.4,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 1,522.00,26.6,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 2,175.32,8.9,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 3,486.05,24.8,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 4,141.27,7.2,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 5,118.61,6.0,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 6,147.85,7.5,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 1 THERMALZONE 7,251.25,12.8,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE,15618.49,840.6,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,8.555E-002,1.639E-004,1.612E-004,0.164,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,3.513E-002,2.004E-004,1.612E-004,0.200,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,0.101,2.078E-004,1.612E-004,0.208,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,2.902E-002,2.054E-004,1.612E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,2.437E-002,2.054E-004,1.612E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,3.207E-002,2.169E-004,1.612E-004,0.217,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,4.416E-002,1.758E-004,1.612E-004,0.176,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE,15618.49,840.6,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE,15618.49,840.6,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE,15618.49,840.6,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,5.532E-002,1.060E-004,1.043E-004,0.106,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,2.272E-002,1.296E-004,1.043E-004,0.130,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,6.533E-002,1.344E-004,1.043E-004,0.134,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,1.877E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,1.576E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,2.074E-002,1.403E-004,1.043E-004,0.140,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,2.856E-002,1.137E-004,1.043E-004,0.114,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE,15618.49,840.6,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,5.532E-002,1.060E-004,1.043E-004,0.106,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,2.272E-002,1.296E-004,1.043E-004,0.130,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,6.533E-002,1.344E-004,1.043E-004,0.134,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,1.877E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,1.576E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,2.074E-002,1.403E-004,1.043E-004,0.140,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,2.856E-002,1.137E-004,1.043E-004,0.114,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE,15618.49,840.6,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,8.555E-002,1.639E-004,1.612E-004,0.164,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,3.513E-002,2.004E-004,1.612E-004,0.200,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,0.101,2.078E-004,1.612E-004,0.208,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,2.902E-002,2.054E-004,1.612E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,2.437E-002,2.054E-004,1.612E-004,0.205,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,3.207E-002,2.169E-004,1.612E-004,0.217,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,4.416E-002,1.758E-004,1.612E-004,0.176,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE,15618.49,840.6,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE,15618.49,840.6,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 1,522.00,28.1,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 2,175.32,9.4,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 3,486.05,26.2,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 4,141.27,7.6,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 5,118.61,6.4,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 6,147.85,8.0,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 2 THERMALZONE 7,251.25,13.5,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,3.864E-002,7.402E-005,7.282E-005,7.402E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,1.587E-002,9.051E-005,7.282E-005,9.051E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,4.563E-002,9.387E-005,7.282E-005,9.387E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.311E-002,9.278E-005,7.282E-005,9.278E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.100E-002,9.278E-005,7.282E-005,9.278E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1.449E-002,9.798E-005,7.282E-005,9.798E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,1.995E-002,7.939E-005,7.282E-005,7.939E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,5.532E-002,1.060E-004,1.043E-004,0.106,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,2.272E-002,1.296E-004,1.043E-004,0.130,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,6.533E-002,1.344E-004,1.043E-004,0.134,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.877E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.576E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,2.074E-002,1.403E-004,1.043E-004,0.140,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.856E-002,1.137E-004,1.043E-004,0.114,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,3.864E-002,7.402E-005,7.282E-005,7.402E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,1.587E-002,9.051E-005,7.282E-005,9.051E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,4.563E-002,9.387E-005,7.282E-005,9.387E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.311E-002,9.278E-005,7.282E-005,9.278E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.100E-002,9.278E-005,7.282E-005,9.278E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1.449E-002,9.798E-005,7.282E-005,9.798E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,1.995E-002,7.939E-005,7.282E-005,7.939E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,4.691E-002,8.986E-005,8.840E-005,8.986E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,1.926E-002,1.099E-004,8.840E-005,0.110,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,5.539E-002,1.140E-004,8.840E-005,0.114,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.591E-002,1.126E-004,8.840E-005,0.113,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.336E-002,1.126E-004,8.840E-005,0.113,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1.759E-002,1.189E-004,8.840E-005,0.119,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.422E-002,9.638E-005,8.840E-005,9.638E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,5.532E-002,1.060E-004,1.043E-004,0.106,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,2.272E-002,1.296E-004,1.043E-004,0.130,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,6.533E-002,1.344E-004,1.043E-004,0.134,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.877E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.576E-002,1.328E-004,1.043E-004,0.133,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,2.074E-002,1.403E-004,1.043E-004,0.140,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.856E-002,1.137E-004,1.043E-004,0.114,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,4.691E-002,8.986E-005,8.840E-005,8.986E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,1.926E-002,1.099E-004,8.840E-005,0.110,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,5.539E-002,1.140E-004,8.840E-005,0.114,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.591E-002,1.126E-004,8.840E-005,0.113,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.336E-002,1.126E-004,8.840E-005,0.113,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1.759E-002,1.189E-004,8.840E-005,0.119,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.422E-002,9.638E-005,8.840E-005,9.638E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE,15618.49,5806.1,0.000,0.000,N/A,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 1,522.00,194.0,5.122E-003,9.811E-006,9.652E-006,9.811E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 2,175.32,65.2,2.103E-003,1.200E-005,9.652E-006,1.200E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 3,486.05,180.7,6.048E-003,1.244E-005,9.652E-006,1.244E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 4,141.27,52.5,1.737E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 5,118.61,44.1,1.459E-003,1.230E-005,9.652E-006,1.230E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 6,147.85,55.0,1.920E-003,1.299E-005,9.652E-006,1.299E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 3 THERMALZONE 7,251.25,93.4,2.644E-003,1.052E-005,9.652E-006,1.052E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING A  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,0.217,1.387E-005,1.387E-005,1.387E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING A  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,1.460E-002,2.797E-005,1.387E-005,2.797E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING A  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,5.455E-003,3.111E-005,1.387E-005,3.111E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING A  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,1.543E-002,3.175E-005,1.387E-005,3.175E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING A  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,4.457E-003,3.155E-005,1.387E-005,3.155E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING A  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,3.742E-003,3.155E-005,1.387E-005,3.155E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING A  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,4.811E-003,3.254E-005,1.387E-005,3.254E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING A  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,7.285E-003,2.900E-005,1.387E-005,2.900E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING A END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,1.297E-002,8.305E-007,8.305E-007,8.305E-004,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING A END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,8.742E-004,1.675E-006,8.305E-007,1.675E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING A END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,3.266E-004,1.863E-006,8.305E-007,1.863E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING A END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,9.240E-004,1.901E-006,8.305E-007,1.901E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING A END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,2.668E-004,1.889E-006,8.305E-007,1.889E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING A END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,2.240E-004,1.889E-006,8.305E-007,1.889E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING A END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,2.880E-004,1.948E-006,8.305E-007,1.948E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING A END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,4.362E-004,1.736E-006,8.305E-007,1.736E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING A END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,1.297E-002,8.305E-007,8.305E-007,8.305E-004,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING A END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,8.742E-004,1.675E-006,8.305E-007,1.675E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING A END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,3.266E-004,1.863E-006,8.305E-007,1.863E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING A END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,9.240E-004,1.901E-006,8.305E-007,1.901E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING A END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,2.668E-004,1.889E-006,8.305E-007,1.889E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING A END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,2.240E-004,1.889E-006,8.305E-007,1.889E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING A END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,2.880E-004,1.948E-006,8.305E-007,1.948E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING A END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,4.362E-004,1.736E-006,8.305E-007,1.736E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING B END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,0.140,8.971E-006,8.971E-006,8.971E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING B END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,9.443E-003,1.809E-005,8.971E-006,1.809E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING B END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,3.528E-003,2.012E-005,8.971E-006,2.012E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING B END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,9.981E-003,2.054E-005,8.971E-006,2.054E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING B END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,2.882E-003,2.040E-005,8.971E-006,2.040E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING B END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,2.420E-003,2.040E-005,8.971E-006,2.040E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING B END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,3.111E-003,2.104E-005,8.971E-006,2.104E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING B END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,4.711E-003,1.875E-005,8.971E-006,1.875E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING B END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,0.140,8.971E-006,8.971E-006,8.971E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING B END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,9.443E-003,1.809E-005,8.971E-006,1.809E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING B END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,3.528E-003,2.012E-005,8.971E-006,2.012E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING B END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,9.981E-003,2.054E-005,8.971E-006,2.054E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING B END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,2.882E-003,2.040E-005,8.971E-006,2.040E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING B END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,2.420E-003,2.040E-005,8.971E-006,2.040E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING B END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,3.111E-003,2.104E-005,8.971E-006,2.104E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING B END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,4.711E-003,1.875E-005,8.971E-006,1.875E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING C  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,0.217,1.387E-005,1.387E-005,1.387E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING C  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,1.460E-002,2.797E-005,1.387E-005,2.797E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING C  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,5.455E-003,3.111E-005,1.387E-005,3.111E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING C  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,1.543E-002,3.175E-005,1.387E-005,3.175E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING C  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,4.457E-003,3.155E-005,1.387E-005,3.155E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING C  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,3.742E-003,3.155E-005,1.387E-005,3.155E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING C  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,4.811E-003,3.254E-005,1.387E-005,3.254E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING C  - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,7.285E-003,2.900E-005,1.387E-005,2.900E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING C END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,1.297E-002,8.305E-007,8.305E-007,8.305E-004,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING C END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,8.742E-004,1.675E-006,8.305E-007,1.675E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING C END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,3.266E-004,1.863E-006,8.305E-007,1.863E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING C END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,9.240E-004,1.901E-006,8.305E-007,1.901E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING C END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,2.668E-004,1.889E-006,8.305E-007,1.889E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING C END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,2.240E-004,1.889E-006,8.305E-007,1.889E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING C END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,2.880E-004,1.948E-006,8.305E-007,1.948E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING C END_A - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,4.362E-004,1.736E-006,8.305E-007,1.736E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING C END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE,15618.49,11768.1,1.297E-002,8.305E-007,8.305E-007,8.305E-004,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING C END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 1,522.00,393.3,8.742E-004,1.675E-006,8.305E-007,1.675E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING C END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 2,175.32,132.1,3.266E-004,1.863E-006,8.305E-007,1.863E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING C END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 3,486.05,366.2,9.240E-004,1.901E-006,8.305E-007,1.901E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING C END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 4,141.27,106.4,2.668E-004,1.889E-006,8.305E-007,1.889E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING C END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 5,118.61,89.4,2.240E-004,1.889E-006,8.305E-007,1.889E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING C END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 6,147.85,111.4,2.880E-004,1.948E-006,8.305E-007,1.948E-003,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING C END_B - STORY TOP INFILTRATION,ALWAYS ON DISCRETE,BUILDING STORY 4 THERMALZONE 7,251.25,189.3,4.362E-004,1.736E-006,8.305E-007,1.736E-003,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,BUILDING STORY 1 THERMALZONE,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 1 THERMALZONE 1,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 1 THERMALZONE 2,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 1 THERMALZONE 3,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 1 THERMALZONE 4,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 1 THERMALZONE 5,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 1 THERMALZONE 6,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 1 THERMALZONE 7,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 2 THERMALZONE,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 2 THERMALZONE 1,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 2 THERMALZONE 2,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 2 THERMALZONE 3,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 2 THERMALZONE 4,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 2 THERMALZONE 5,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 2 THERMALZONE 6,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 2 THERMALZONE 7,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 3 THERMALZONE,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 3 THERMALZONE 1,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 3 THERMALZONE 2,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 3 THERMALZONE 3,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 3 THERMALZONE 4,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 3 THERMALZONE 5,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 3 THERMALZONE 6,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 3 THERMALZONE 7,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 4 THERMALZONE,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 4 THERMALZONE 1,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 4 THERMALZONE 2,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 4 THERMALZONE 3,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 4 THERMALZONE 4,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 4 THERMALZONE 5,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 4 THERMALZONE 6,Mixing/Well-Stirred
RoomAir Model,BUILDING STORY 4 THERMALZONE 7,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    1
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 6,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 7,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 6,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 7,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 6,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 7,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 6,   1.2500    
 Heating Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 7,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 6,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 1 THERMALZONE 7,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 6,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 2 THERMALZONE 7,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 6,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 3 THERMALZONE 7,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 6,   1.1500    
 Cooling Sizing Factor Information, Zone BUILDING STORY 4 THERMALZONE 7,   1.1500    
! <Sky Daylight Factors>, MonthAndDay, Zone Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 1,SUB SURFACE 1,BUILDING STORY 1 SPACE 1 DAYLT SENSOR 1,2.1743E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 1,SUB SURFACE 1,BUILDING STORY 1 SPACE 1 DAYLT SENSOR 2,1.7940E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 1,SUB SURFACE 1,BUILDING STORY 1 SPACE 1 DAYLT SENSOR 1,1.9736E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 1,SUB SURFACE 1,BUILDING STORY 1 SPACE 1 DAYLT SENSOR 2,1.6035E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 1,SUB SURFACE 1,BUILDING STORY 1 SPACE 1 DAYLT SENSOR 1,1.4828E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 1,SUB SURFACE 1,BUILDING STORY 1 SPACE 1 DAYLT SENSOR 2,1.1782E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 1,SUB SURFACE 1,BUILDING STORY 1 SPACE 1 DAYLT SENSOR 1,1.4585E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 1,SUB SURFACE 1,BUILDING STORY 1 SPACE 1 DAYLT SENSOR 2,1.1127E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 2,SUB SURFACE 2,BUILDING STORY 1 SPACE 2 DAYLT SENSOR 1,4.9439E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 2,SUB SURFACE 2,BUILDING STORY 1 SPACE 2 DAYLT SENSOR 2,2.4669E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 2,SUB SURFACE 2,BUILDING STORY 1 SPACE 2 DAYLT SENSOR 1,4.7101E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 2,SUB SURFACE 2,BUILDING STORY 1 SPACE 2 DAYLT SENSOR 2,2.2979E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 2,SUB SURFACE 2,BUILDING STORY 1 SPACE 2 DAYLT SENSOR 1,3.8529E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 2,SUB SURFACE 2,BUILDING STORY 1 SPACE 2 DAYLT SENSOR 2,1.7227E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 2,SUB SURFACE 2,BUILDING STORY 1 SPACE 2 DAYLT SENSOR 1,3.1134E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 2,SUB SURFACE 2,BUILDING STORY 1 SPACE 2 DAYLT SENSOR 2,1.3263E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 3,SUB SURFACE 3,BUILDING STORY 1 SPACE 3 DAYLT SENSOR 1,1.5673E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 3,SUB SURFACE 3,BUILDING STORY 1 SPACE 3 DAYLT SENSOR 2,1.5158E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 3,SUB SURFACE 3,BUILDING STORY 1 SPACE 3 DAYLT SENSOR 1,1.3648E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 3,SUB SURFACE 3,BUILDING STORY 1 SPACE 3 DAYLT SENSOR 2,1.2907E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 3,SUB SURFACE 3,BUILDING STORY 1 SPACE 3 DAYLT SENSOR 1,1.0192E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 3,SUB SURFACE 3,BUILDING STORY 1 SPACE 3 DAYLT SENSOR 2,9.2126E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 3,SUB SURFACE 3,BUILDING STORY 1 SPACE 3 DAYLT SENSOR 1,1.2259E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 3,SUB SURFACE 3,BUILDING STORY 1 SPACE 3 DAYLT SENSOR 2,1.1279E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 4,SUB SURFACE 4,BUILDING STORY 1 SPACE 4 DAYLT SENSOR 1,2.3749E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 4,SUB SURFACE 4,BUILDING STORY 1 SPACE 4 DAYLT SENSOR 2,1.1430E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 4,SUB SURFACE 4,BUILDING STORY 1 SPACE 4 DAYLT SENSOR 1,1.9282E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 4,SUB SURFACE 4,BUILDING STORY 1 SPACE 4 DAYLT SENSOR 2,9.2854E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 4,SUB SURFACE 4,BUILDING STORY 1 SPACE 4 DAYLT SENSOR 1,1.4181E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 4,SUB SURFACE 4,BUILDING STORY 1 SPACE 4 DAYLT SENSOR 2,6.0679E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 4,SUB SURFACE 4,BUILDING STORY 1 SPACE 4 DAYLT SENSOR 1,2.9243E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 4,SUB SURFACE 4,BUILDING STORY 1 SPACE 4 DAYLT SENSOR 2,1.0940E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 5,SUB SURFACE 5,BUILDING STORY 1 SPACE 5 DAYLT SENSOR 1,2.6515E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 5,SUB SURFACE 5,BUILDING STORY 1 SPACE 5 DAYLT SENSOR 2,1.2330E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 5,SUB SURFACE 5,BUILDING STORY 1 SPACE 5 DAYLT SENSOR 1,2.2633E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 5,SUB SURFACE 5,BUILDING STORY 1 SPACE 5 DAYLT SENSOR 2,1.0416E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 5,SUB SURFACE 5,BUILDING STORY 1 SPACE 5 DAYLT SENSOR 1,1.9041E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 5,SUB SURFACE 5,BUILDING STORY 1 SPACE 5 DAYLT SENSOR 2,7.7603E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 5,SUB SURFACE 5,BUILDING STORY 1 SPACE 5 DAYLT SENSOR 1,2.8575E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 5,SUB SURFACE 5,BUILDING STORY 1 SPACE 5 DAYLT SENSOR 2,1.0726E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 6,SUB SURFACE 6,BUILDING STORY 1 SPACE 6 DAYLT SENSOR 1,2.5555E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 6,SUB SURFACE 6,BUILDING STORY 1 SPACE 6 DAYLT SENSOR 2,1.1812E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 6,SUB SURFACE 6,BUILDING STORY 1 SPACE 6 DAYLT SENSOR 1,2.0809E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 6,SUB SURFACE 6,BUILDING STORY 1 SPACE 6 DAYLT SENSOR 2,9.6771E-003
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 6,SUB SURFACE 6,BUILDING STORY 1 SPACE 6 DAYLT SENSOR 1,1.5377E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 6,SUB SURFACE 6,BUILDING STORY 1 SPACE 6 DAYLT SENSOR 2,6.6095E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 6,SUB SURFACE 6,BUILDING STORY 1 SPACE 6 DAYLT SENSOR 1,3.0671E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 6,SUB SURFACE 6,BUILDING STORY 1 SPACE 6 DAYLT SENSOR 2,1.1606E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 7,SUB SURFACE 7,BUILDING STORY 1 SPACE 7 DAYLT SENSOR 1,3.5090E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 1 THERMALZONE 7,SUB SURFACE 7,BUILDING STORY 1 SPACE 7 DAYLT SENSOR 2,1.8358E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 7,SUB SURFACE 7,BUILDING STORY 1 SPACE 7 DAYLT SENSOR 1,3.1416E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 1 THERMALZONE 7,SUB SURFACE 7,BUILDING STORY 1 SPACE 7 DAYLT SENSOR 2,1.6003E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 7,SUB SURFACE 7,BUILDING STORY 1 SPACE 7 DAYLT SENSOR 1,2.5262E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 1 THERMALZONE 7,SUB SURFACE 7,BUILDING STORY 1 SPACE 7 DAYLT SENSOR 2,1.1856E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 7,SUB SURFACE 7,BUILDING STORY 1 SPACE 7 DAYLT SENSOR 1,2.8167E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 1 THERMALZONE 7,SUB SURFACE 7,BUILDING STORY 1 SPACE 7 DAYLT SENSOR 2,1.2683E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 1,SUB SURFACE 8,BUILDING STORY 2 SPACE 1 DAYLT SENSOR 1,2.3263E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 1,SUB SURFACE 8,BUILDING STORY 2 SPACE 1 DAYLT SENSOR 2,1.9460E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 1,SUB SURFACE 8,BUILDING STORY 2 SPACE 1 DAYLT SENSOR 1,2.1108E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 1,SUB SURFACE 8,BUILDING STORY 2 SPACE 1 DAYLT SENSOR 2,1.7408E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 1,SUB SURFACE 8,BUILDING STORY 2 SPACE 1 DAYLT SENSOR 1,1.5859E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 1,SUB SURFACE 8,BUILDING STORY 2 SPACE 1 DAYLT SENSOR 2,1.2813E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 1,SUB SURFACE 8,BUILDING STORY 2 SPACE 1 DAYLT SENSOR 1,1.5499E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 1,SUB SURFACE 8,BUILDING STORY 2 SPACE 1 DAYLT SENSOR 2,1.2041E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 2,SUB SURFACE 9,BUILDING STORY 2 SPACE 2 DAYLT SENSOR 1,5.1618E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 2,SUB SURFACE 9,BUILDING STORY 2 SPACE 2 DAYLT SENSOR 2,2.6848E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 2,SUB SURFACE 9,BUILDING STORY 2 SPACE 2 DAYLT SENSOR 1,4.9214E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 2,SUB SURFACE 9,BUILDING STORY 2 SPACE 2 DAYLT SENSOR 2,2.5092E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 2,SUB SURFACE 9,BUILDING STORY 2 SPACE 2 DAYLT SENSOR 1,4.0108E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 2,SUB SURFACE 9,BUILDING STORY 2 SPACE 2 DAYLT SENSOR 2,1.8806E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 2,SUB SURFACE 9,BUILDING STORY 2 SPACE 2 DAYLT SENSOR 1,3.2083E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 2,SUB SURFACE 9,BUILDING STORY 2 SPACE 2 DAYLT SENSOR 2,1.4211E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 3,SUB SURFACE 10,BUILDING STORY 2 SPACE 3 DAYLT SENSOR 1,1.6793E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 3,SUB SURFACE 10,BUILDING STORY 2 SPACE 3 DAYLT SENSOR 2,1.6279E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 3,SUB SURFACE 10,BUILDING STORY 2 SPACE 3 DAYLT SENSOR 1,1.4518E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 3,SUB SURFACE 10,BUILDING STORY 2 SPACE 3 DAYLT SENSOR 2,1.3777E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 3,SUB SURFACE 10,BUILDING STORY 2 SPACE 3 DAYLT SENSOR 1,1.0756E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 3,SUB SURFACE 10,BUILDING STORY 2 SPACE 3 DAYLT SENSOR 2,9.7766E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 3,SUB SURFACE 10,BUILDING STORY 2 SPACE 3 DAYLT SENSOR 1,1.3233E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 3,SUB SURFACE 10,BUILDING STORY 2 SPACE 3 DAYLT SENSOR 2,1.2253E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 4,SUB SURFACE 11,BUILDING STORY 2 SPACE 4 DAYLT SENSOR 1,2.6380E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 4,SUB SURFACE 11,BUILDING STORY 2 SPACE 4 DAYLT SENSOR 2,1.3930E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 4,SUB SURFACE 11,BUILDING STORY 2 SPACE 4 DAYLT SENSOR 1,2.1214E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 4,SUB SURFACE 11,BUILDING STORY 2 SPACE 4 DAYLT SENSOR 2,1.1099E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 4,SUB SURFACE 11,BUILDING STORY 2 SPACE 4 DAYLT SENSOR 1,1.5071E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 4,SUB SURFACE 11,BUILDING STORY 2 SPACE 4 DAYLT SENSOR 2,6.8273E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 4,SUB SURFACE 11,BUILDING STORY 2 SPACE 4 DAYLT SENSOR 1,3.1450E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 4,SUB SURFACE 11,BUILDING STORY 2 SPACE 4 DAYLT SENSOR 2,1.3024E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 5,SUB SURFACE 12,BUILDING STORY 2 SPACE 5 DAYLT SENSOR 1,2.8613E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 5,SUB SURFACE 12,BUILDING STORY 2 SPACE 5 DAYLT SENSOR 2,1.4397E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 5,SUB SURFACE 12,BUILDING STORY 2 SPACE 5 DAYLT SENSOR 1,2.4422E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 5,SUB SURFACE 12,BUILDING STORY 2 SPACE 5 DAYLT SENSOR 2,1.2099E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 5,SUB SURFACE 12,BUILDING STORY 2 SPACE 5 DAYLT SENSOR 1,2.0436E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 5,SUB SURFACE 12,BUILDING STORY 2 SPACE 5 DAYLT SENSOR 2,8.9431E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 5,SUB SURFACE 12,BUILDING STORY 2 SPACE 5 DAYLT SENSOR 1,3.0345E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 5,SUB SURFACE 12,BUILDING STORY 2 SPACE 5 DAYLT SENSOR 2,1.2367E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 6,SUB SURFACE 13,BUILDING STORY 2 SPACE 6 DAYLT SENSOR 1,2.7239E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 6,SUB SURFACE 13,BUILDING STORY 2 SPACE 6 DAYLT SENSOR 2,1.3496E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 6,SUB SURFACE 13,BUILDING STORY 2 SPACE 6 DAYLT SENSOR 1,2.1982E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 6,SUB SURFACE 13,BUILDING STORY 2 SPACE 6 DAYLT SENSOR 2,1.0850E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 6,SUB SURFACE 13,BUILDING STORY 2 SPACE 6 DAYLT SENSOR 1,1.5787E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 6,SUB SURFACE 13,BUILDING STORY 2 SPACE 6 DAYLT SENSOR 2,7.0194E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 6,SUB SURFACE 13,BUILDING STORY 2 SPACE 6 DAYLT SENSOR 1,3.2177E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 6,SUB SURFACE 13,BUILDING STORY 2 SPACE 6 DAYLT SENSOR 2,1.3112E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 7,SUB SURFACE 14,BUILDING STORY 2 SPACE 7 DAYLT SENSOR 1,3.7053E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 2 THERMALZONE 7,SUB SURFACE 14,BUILDING STORY 2 SPACE 7 DAYLT SENSOR 2,2.0321E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 7,SUB SURFACE 14,BUILDING STORY 2 SPACE 7 DAYLT SENSOR 1,3.3165E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 2 THERMALZONE 7,SUB SURFACE 14,BUILDING STORY 2 SPACE 7 DAYLT SENSOR 2,1.7751E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 7,SUB SURFACE 14,BUILDING STORY 2 SPACE 7 DAYLT SENSOR 1,2.6663E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 2 THERMALZONE 7,SUB SURFACE 14,BUILDING STORY 2 SPACE 7 DAYLT SENSOR 2,1.3257E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 7,SUB SURFACE 14,BUILDING STORY 2 SPACE 7 DAYLT SENSOR 1,2.9679E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 2 THERMALZONE 7,SUB SURFACE 14,BUILDING STORY 2 SPACE 7 DAYLT SENSOR 2,1.4195E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 1,SUB SURFACE 15,BUILDING STORY 3 SPACE 1 DAYLT SENSOR 1,2.2731E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 1,SUB SURFACE 15,BUILDING STORY 3 SPACE 1 DAYLT SENSOR 2,1.8928E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 1,SUB SURFACE 15,BUILDING STORY 3 SPACE 1 DAYLT SENSOR 1,2.0636E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 1,SUB SURFACE 15,BUILDING STORY 3 SPACE 1 DAYLT SENSOR 2,1.6936E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 1,SUB SURFACE 15,BUILDING STORY 3 SPACE 1 DAYLT SENSOR 1,1.5526E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 1,SUB SURFACE 15,BUILDING STORY 3 SPACE 1 DAYLT SENSOR 2,1.2480E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 1,SUB SURFACE 15,BUILDING STORY 3 SPACE 1 DAYLT SENSOR 1,1.5214E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 1,SUB SURFACE 15,BUILDING STORY 3 SPACE 1 DAYLT SENSOR 2,1.1756E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 2,SUB SURFACE 16,BUILDING STORY 3 SPACE 2 DAYLT SENSOR 1,5.0915E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 2,SUB SURFACE 16,BUILDING STORY 3 SPACE 2 DAYLT SENSOR 2,2.6145E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 2,SUB SURFACE 16,BUILDING STORY 3 SPACE 2 DAYLT SENSOR 1,4.8535E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 2,SUB SURFACE 16,BUILDING STORY 3 SPACE 2 DAYLT SENSOR 2,2.4414E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 2,SUB SURFACE 16,BUILDING STORY 3 SPACE 2 DAYLT SENSOR 1,3.9628E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 2,SUB SURFACE 16,BUILDING STORY 3 SPACE 2 DAYLT SENSOR 2,1.8325E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 2,SUB SURFACE 16,BUILDING STORY 3 SPACE 2 DAYLT SENSOR 1,3.1836E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 2,SUB SURFACE 16,BUILDING STORY 3 SPACE 2 DAYLT SENSOR 2,1.3965E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 3,SUB SURFACE 17,BUILDING STORY 3 SPACE 3 DAYLT SENSOR 1,1.6488E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 3,SUB SURFACE 17,BUILDING STORY 3 SPACE 3 DAYLT SENSOR 2,1.5977E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 3,SUB SURFACE 17,BUILDING STORY 3 SPACE 3 DAYLT SENSOR 1,1.4305E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 3,SUB SURFACE 17,BUILDING STORY 3 SPACE 3 DAYLT SENSOR 2,1.3567E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 3,SUB SURFACE 17,BUILDING STORY 3 SPACE 3 DAYLT SENSOR 1,1.0656E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 3,SUB SURFACE 17,BUILDING STORY 3 SPACE 3 DAYLT SENSOR 2,9.6782E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 3,SUB SURFACE 17,BUILDING STORY 3 SPACE 3 DAYLT SENSOR 1,1.2982E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 3,SUB SURFACE 17,BUILDING STORY 3 SPACE 3 DAYLT SENSOR 2,1.2004E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 4,SUB SURFACE 18,BUILDING STORY 3 SPACE 4 DAYLT SENSOR 1,2.7116E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 4,SUB SURFACE 18,BUILDING STORY 3 SPACE 4 DAYLT SENSOR 2,1.4344E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 4,SUB SURFACE 18,BUILDING STORY 3 SPACE 4 DAYLT SENSOR 1,2.1861E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 4,SUB SURFACE 18,BUILDING STORY 3 SPACE 4 DAYLT SENSOR 2,1.1479E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 4,SUB SURFACE 18,BUILDING STORY 3 SPACE 4 DAYLT SENSOR 1,1.5567E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 4,SUB SURFACE 18,BUILDING STORY 3 SPACE 4 DAYLT SENSOR 2,7.1006E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 4,SUB SURFACE 18,BUILDING STORY 3 SPACE 4 DAYLT SENSOR 1,3.1955E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 4,SUB SURFACE 18,BUILDING STORY 3 SPACE 4 DAYLT SENSOR 2,1.3173E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 5,SUB SURFACE 19,BUILDING STORY 3 SPACE 5 DAYLT SENSOR 1,3.0066E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 5,SUB SURFACE 19,BUILDING STORY 3 SPACE 5 DAYLT SENSOR 2,1.5076E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 5,SUB SURFACE 19,BUILDING STORY 3 SPACE 5 DAYLT SENSOR 1,2.5755E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 5,SUB SURFACE 19,BUILDING STORY 3 SPACE 5 DAYLT SENSOR 2,1.2711E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 5,SUB SURFACE 19,BUILDING STORY 3 SPACE 5 DAYLT SENSOR 1,2.1483E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 5,SUB SURFACE 19,BUILDING STORY 3 SPACE 5 DAYLT SENSOR 2,9.3721E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 5,SUB SURFACE 19,BUILDING STORY 3 SPACE 5 DAYLT SENSOR 1,3.1172E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 5,SUB SURFACE 19,BUILDING STORY 3 SPACE 5 DAYLT SENSOR 2,1.2634E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 6,SUB SURFACE 20,BUILDING STORY 3 SPACE 6 DAYLT SENSOR 1,2.7067E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 6,SUB SURFACE 20,BUILDING STORY 3 SPACE 6 DAYLT SENSOR 2,1.5549E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 6,SUB SURFACE 20,BUILDING STORY 3 SPACE 6 DAYLT SENSOR 1,2.1918E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 6,SUB SURFACE 20,BUILDING STORY 3 SPACE 6 DAYLT SENSOR 2,1.2473E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 6,SUB SURFACE 20,BUILDING STORY 3 SPACE 6 DAYLT SENSOR 1,1.5856E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 6,SUB SURFACE 20,BUILDING STORY 3 SPACE 6 DAYLT SENSOR 2,7.7446E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 6,SUB SURFACE 20,BUILDING STORY 3 SPACE 6 DAYLT SENSOR 1,3.1947E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 6,SUB SURFACE 20,BUILDING STORY 3 SPACE 6 DAYLT SENSOR 2,1.4036E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 7,SUB SURFACE 21,BUILDING STORY 3 SPACE 7 DAYLT SENSOR 1,3.7053E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 3 THERMALZONE 7,SUB SURFACE 21,BUILDING STORY 3 SPACE 7 DAYLT SENSOR 2,2.0321E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 7,SUB SURFACE 21,BUILDING STORY 3 SPACE 7 DAYLT SENSOR 1,3.3165E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 3 THERMALZONE 7,SUB SURFACE 21,BUILDING STORY 3 SPACE 7 DAYLT SENSOR 2,1.7751E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 7,SUB SURFACE 21,BUILDING STORY 3 SPACE 7 DAYLT SENSOR 1,2.6663E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 3 THERMALZONE 7,SUB SURFACE 21,BUILDING STORY 3 SPACE 7 DAYLT SENSOR 2,1.3257E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 7,SUB SURFACE 21,BUILDING STORY 3 SPACE 7 DAYLT SENSOR 1,2.9679E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 3 THERMALZONE 7,SUB SURFACE 21,BUILDING STORY 3 SPACE 7 DAYLT SENSOR 2,1.4195E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 1,SUB SURFACE 22,BUILDING STORY 4 SPACE 1 DAYLT SENSOR 1,2.3928E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 1,SUB SURFACE 22,BUILDING STORY 4 SPACE 1 DAYLT SENSOR 2,2.0125E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 1,SUB SURFACE 22,BUILDING STORY 4 SPACE 1 DAYLT SENSOR 1,2.1752E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 1,SUB SURFACE 22,BUILDING STORY 4 SPACE 1 DAYLT SENSOR 2,1.8051E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 1,SUB SURFACE 22,BUILDING STORY 4 SPACE 1 DAYLT SENSOR 1,1.6454E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 1,SUB SURFACE 22,BUILDING STORY 4 SPACE 1 DAYLT SENSOR 2,1.3408E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 1,SUB SURFACE 22,BUILDING STORY 4 SPACE 1 DAYLT SENSOR 1,1.6078E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 1,SUB SURFACE 22,BUILDING STORY 4 SPACE 1 DAYLT SENSOR 2,1.2620E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 2,SUB SURFACE 23,BUILDING STORY 4 SPACE 2 DAYLT SENSOR 1,5.2417E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 2,SUB SURFACE 23,BUILDING STORY 4 SPACE 2 DAYLT SENSOR 2,2.7647E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 2,SUB SURFACE 23,BUILDING STORY 4 SPACE 2 DAYLT SENSOR 1,5.0003E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 2,SUB SURFACE 23,BUILDING STORY 4 SPACE 2 DAYLT SENSOR 2,2.5882E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 2,SUB SURFACE 23,BUILDING STORY 4 SPACE 2 DAYLT SENSOR 1,4.0824E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 2,SUB SURFACE 23,BUILDING STORY 4 SPACE 2 DAYLT SENSOR 2,1.9522E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 2,SUB SURFACE 23,BUILDING STORY 4 SPACE 2 DAYLT SENSOR 1,3.2713E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 2,SUB SURFACE 23,BUILDING STORY 4 SPACE 2 DAYLT SENSOR 2,1.4842E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 3,SUB SURFACE 24,BUILDING STORY 4 SPACE 3 DAYLT SENSOR 1,1.7424E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 3,SUB SURFACE 24,BUILDING STORY 4 SPACE 3 DAYLT SENSOR 2,1.6911E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 3,SUB SURFACE 24,BUILDING STORY 4 SPACE 3 DAYLT SENSOR 1,1.5114E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 3,SUB SURFACE 24,BUILDING STORY 4 SPACE 3 DAYLT SENSOR 2,1.4373E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 3,SUB SURFACE 24,BUILDING STORY 4 SPACE 3 DAYLT SENSOR 1,1.1309E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 3,SUB SURFACE 24,BUILDING STORY 4 SPACE 3 DAYLT SENSOR 2,1.0330E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 3,SUB SURFACE 24,BUILDING STORY 4 SPACE 3 DAYLT SENSOR 1,1.3842E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 3,SUB SURFACE 24,BUILDING STORY 4 SPACE 3 DAYLT SENSOR 2,1.2862E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 4,SUB SURFACE 25,BUILDING STORY 4 SPACE 4 DAYLT SENSOR 1,2.8904E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 4,SUB SURFACE 25,BUILDING STORY 4 SPACE 4 DAYLT SENSOR 2,1.6085E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 4,SUB SURFACE 25,BUILDING STORY 4 SPACE 4 DAYLT SENSOR 1,2.3302E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 4,SUB SURFACE 25,BUILDING STORY 4 SPACE 4 DAYLT SENSOR 2,1.2866E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 4,SUB SURFACE 25,BUILDING STORY 4 SPACE 4 DAYLT SENSOR 1,1.6476E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 4,SUB SURFACE 25,BUILDING STORY 4 SPACE 4 DAYLT SENSOR 2,7.9252E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 4,SUB SURFACE 25,BUILDING STORY 4 SPACE 4 DAYLT SENSOR 1,3.3425E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 4,SUB SURFACE 25,BUILDING STORY 4 SPACE 4 DAYLT SENSOR 2,1.4536E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 5,SUB SURFACE 26,BUILDING STORY 4 SPACE 5 DAYLT SENSOR 1,3.4657E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 5,SUB SURFACE 26,BUILDING STORY 4 SPACE 5 DAYLT SENSOR 2,1.8131E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 5,SUB SURFACE 26,BUILDING STORY 4 SPACE 5 DAYLT SENSOR 1,2.9677E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 5,SUB SURFACE 26,BUILDING STORY 4 SPACE 5 DAYLT SENSOR 2,1.5289E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 5,SUB SURFACE 26,BUILDING STORY 4 SPACE 5 DAYLT SENSOR 1,2.4105E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 5,SUB SURFACE 26,BUILDING STORY 4 SPACE 5 DAYLT SENSOR 2,1.1059E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 5,SUB SURFACE 26,BUILDING STORY 4 SPACE 5 DAYLT SENSOR 1,3.3749E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 5,SUB SURFACE 26,BUILDING STORY 4 SPACE 5 DAYLT SENSOR 2,1.4449E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 6,SUB SURFACE 27,BUILDING STORY 4 SPACE 6 DAYLT SENSOR 1,2.9382E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 6,SUB SURFACE 27,BUILDING STORY 4 SPACE 6 DAYLT SENSOR 2,1.6786E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 6,SUB SURFACE 27,BUILDING STORY 4 SPACE 6 DAYLT SENSOR 1,2.3716E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 6,SUB SURFACE 27,BUILDING STORY 4 SPACE 6 DAYLT SENSOR 2,1.3456E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 6,SUB SURFACE 27,BUILDING STORY 4 SPACE 6 DAYLT SENSOR 1,1.6763E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 6,SUB SURFACE 27,BUILDING STORY 4 SPACE 6 DAYLT SENSOR 2,8.3436E-003
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 6,SUB SURFACE 27,BUILDING STORY 4 SPACE 6 DAYLT SENSOR 1,3.3590E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 6,SUB SURFACE 27,BUILDING STORY 4 SPACE 6 DAYLT SENSOR 2,1.5129E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 7,SUB SURFACE 28,BUILDING STORY 4 SPACE 7 DAYLT SENSOR 1,3.7053E-002
 Sky Daylight Factors,Clear Sky,07/21,BUILDING STORY 4 THERMALZONE 7,SUB SURFACE 28,BUILDING STORY 4 SPACE 7 DAYLT SENSOR 2,2.0321E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 7,SUB SURFACE 28,BUILDING STORY 4 SPACE 7 DAYLT SENSOR 1,3.3165E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,BUILDING STORY 4 THERMALZONE 7,SUB SURFACE 28,BUILDING STORY 4 SPACE 7 DAYLT SENSOR 2,1.7751E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 7,SUB SURFACE 28,BUILDING STORY 4 SPACE 7 DAYLT SENSOR 1,2.6663E-002
 Sky Daylight Factors,Intermediate Sky,07/21,BUILDING STORY 4 THERMALZONE 7,SUB SURFACE 28,BUILDING STORY 4 SPACE 7 DAYLT SENSOR 2,1.3257E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 7,SUB SURFACE 28,BUILDING STORY 4 SPACE 7 DAYLT SENSOR 1,2.9679E-002
 Sky Daylight Factors,Overcast Sky,07/21,BUILDING STORY 4 THERMALZONE 7,SUB SURFACE 28,BUILDING STORY 4 SPACE 7 DAYLT SENSOR 2,1.4195E-002
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE, Cooling, 789307.93784, 907704.12852, 54.13932, 62.26021, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 08:00:00, 23.41800, 1.33548E-002, 15618.48987, 796.36561, 6.38933, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE, Heating, 14399.84881, 17999.81101, 0.63117, 6.38933, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 15618.48987, 796.36561, 6.38933, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 1, Cooling, 46810.53235, 53832.11220, 3.48178, 4.00404, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 25.18500, 1.33579E-002, 521.99989, 26.61607, 0.21354, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 1, Heating, 37407.70643, 46759.63304, 1.61264, 2.01580, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 521.99989, 26.61607, 0.21354, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 2, Cooling, 12780.03276, 14697.03768, 0.95062, 1.09321, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 12:00:00, 29.09100, 1.33648E-002, 175.32341, 8.93950, 7.17226E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 2, Heating, 14983.91053, 18729.88817, 0.64609, 0.80761, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 175.32341, 8.93950, 7.17226E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 3, Cooling, 48805.07462, 56125.83582, 3.63057, 4.17515, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 28.99800, 1.33646E-002, 486.04641, 24.78285, 0.19884, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 3, Heating, 42697.80573, 53372.25716, 1.84112, 2.30140, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 486.04641, 24.78285, 0.19884, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 4, Cooling, 7316.27020, 8413.71074, 0.54426, 0.62590, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 19:00:00, 26.67300, 1.33605E-002, 141.26666, 7.20300, 5.77904E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 4, Heating, 12339.50578, 15424.38222, 0.53209, 0.66511, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 141.26666, 7.20300, 5.77904E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 5, Cooling, 11577.58873, 13314.22704, 0.86125, 0.99044, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 28.99800, 1.33646E-002, 118.61245, 6.04789, 4.85228E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 5, Heating, 10368.21624, 12960.27030, 0.44709, 0.55886, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 118.61245, 6.04789, 4.85228E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 6, Cooling, 7820.21901, 8993.25187, 0.58175, 0.66902, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 19:00:00, 26.67300, 1.33605E-002, 147.85050, 7.53870, 6.04838E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 6, Heating, 13430.97960, 16788.72450, 0.57916, 0.72395, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 147.85050, 7.53870, 6.04838E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 7, Cooling, 22786.80070, 26204.82080, 1.69489, 1.94912, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 25.18500, 1.33579E-002, 251.24669, 12.81073, 0.10278, 0.00000
 Zone Sizing Information, BUILDING STORY 1 THERMALZONE 7, Heating, 19198.29395, 23997.86744, 0.82771, 1.03464, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 251.24669, 12.81073, 0.10278, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE, Cooling, 678713.94871, 780521.04102, 46.45516, 53.42344, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1, 7/21 08:00:00, 20.91800, 1.59875E-002, 15618.48987, 840.58013, 6.74406, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE, Heating, 0.00000, 0.00000, 0.00000, 6.74406, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, , -16.30000, 9.24091E-004, 15618.48987, 840.58013, 6.74406, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 1, Cooling, 46797.65569, 53817.30404, 3.48146, 4.00368, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:00:00, 26.76600, 1.33607E-002, 521.99989, 28.09380, 0.22540, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 1, Heating, 46749.91286, 58437.39108, 2.01552, 2.51940, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 521.99989, 28.09380, 0.22540, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 2, Cooling, 12629.70128, 14524.15648, 0.93955, 1.08049, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 13:00:00, 29.83500, 1.33661E-002, 175.32341, 9.43583, 7.57046E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 2, Heating, 18409.66557, 23012.08197, 0.79371, 0.99214, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 175.32341, 9.43583, 7.57046E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 3, Cooling, 45843.58985, 52720.12832, 3.41051, 3.92208, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 28.99800, 1.33646E-002, 486.04641, 26.15880, 0.20987, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 3, Heating, 52537.01061, 65671.26327, 2.26505, 2.83131, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 486.04641, 26.15880, 0.20987, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 4, Cooling, 6963.18908, 8007.66745, 0.51802, 0.59572, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 18:00:00, 28.06800, 1.33630E-002, 141.26666, 7.60291, 6.09989E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 4, Heating, 15214.65015, 19018.31269, 0.65598, 0.81997, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 141.26666, 7.60291, 6.09989E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 5, Cooling, 10854.52640, 12482.70536, 0.80751, 0.92864, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 28.99800, 1.33646E-002, 118.61245, 6.38367, 5.12169E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 5, Heating, 12792.49913, 15990.62391, 0.55155, 0.68944, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 118.61245, 6.38367, 5.12169E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 6, Cooling, 7486.09529, 8609.00958, 0.55692, 0.64046, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 18:00:00, 28.06800, 1.33630E-002, 147.85050, 7.95725, 6.38418E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 6, Heating, 16526.51829, 20658.14786, 0.71251, 0.89064, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 147.85050, 7.95725, 6.38418E-002, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 7, Cooling, 21365.88721, 24570.77029, 1.58952, 1.82795, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:00:00, 26.76600, 1.33607E-002, 251.24669, 13.52198, 0.10849, 0.00000
 Zone Sizing Information, BUILDING STORY 2 THERMALZONE 7, Heating, 22779.39010, 28474.23762, 0.98208, 1.22760, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 08:00:00, -16.30000, 9.24091E-004, 251.24669, 13.52198, 0.10849, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE, Cooling, 1816389.85147, 2088848.32919, 111.19185, 127.87063, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1, 7/21 08:00:00, 20.91800, 1.59875E-002, 15618.48987, 5806.05507, 34.83269, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE, Heating, 0.00000, 0.00000, 0.00000, 34.83269, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, , -16.30000, 9.24091E-004, 15618.48987, 5806.05507, 34.83269, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 1, Cooling, 88402.12263, 101662.44103, 5.58573, 6.42359, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 25.18500, 1.33579E-002, 521.99989, 194.04950, 1.16418, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 1, Heating, 25730.32374, 32162.90467, 1.02343, 1.27928, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 521.99989, 194.04950, 1.16418, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 2, Cooling, 25396.37015, 29205.82567, 1.60604, 1.84695, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 12:00:00, 29.09100, 1.33648E-002, 175.32341, 65.17515, 0.39101, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 2, Heating, 10535.99934, 13169.99918, 0.41906, 0.52383, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 175.32341, 65.17515, 0.39101, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 3, Cooling, 84273.60475, 96914.64546, 5.33020, 6.12972, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 28.99800, 1.33646E-002, 486.04641, 180.68407, 1.08399, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 3, Heating, 30437.10094, 38046.37617, 1.21061, 1.51326, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 486.04641, 180.68407, 1.08399, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 4, Cooling, 16670.92972, 19171.56918, 1.05435, 1.21251, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 18:00:00, 28.06800, 1.33630E-002, 141.26666, 52.51481, 0.31506, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 4, Heating, 8718.47814, 10898.09768, 0.34677, 0.43346, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 141.26666, 52.51481, 0.31506, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 5, Cooling, 20301.98523, 23347.28302, 1.28405, 1.47666, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 28.99800, 1.33646E-002, 118.61245, 44.09328, 0.26453, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 5, Heating, 7316.07170, 9145.08962, 0.29099, 0.36374, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 118.61245, 44.09328, 0.26453, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 6, Cooling, 17763.81412, 20428.38624, 1.12347, 1.29199, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 18:00:00, 28.06800, 1.33630E-002, 147.85050, 54.96230, 0.32974, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 6, Heating, 9658.43986, 12073.04983, 0.38415, 0.48019, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 147.85050, 54.96230, 0.32974, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 7, Cooling, 38597.00112, 44386.55129, 2.43881, 2.80463, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 25.18500, 1.33579E-002, 251.24669, 93.39905, 0.56034, 0.00000
 Zone Sizing Information, BUILDING STORY 3 THERMALZONE 7, Heating, 13270.43427, 16588.04283, 0.52783, 0.65979, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 251.24669, 93.39905, 0.56034, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE, Cooling, 1546369.71109, 1778325.16775, 115.45107, 132.76873, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 10:00:00, 26.76600, 1.33607E-002, 15618.48987, 11768.12180, 55.93606, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE, Heating, 133412.20126, 166765.25157, 5.86567, 55.93606, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 15618.48987, 11768.12180, 55.93606, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 1, Cooling, 78726.45396, 90535.42206, 5.86240, 6.74176, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 25.18500, 1.33579E-002, 521.99989, 393.31321, 1.86949, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 1, Heating, 24699.82134, 30874.77667, 1.08595, 1.86949, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 521.99989, 393.31321, 1.86949, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 2, Cooling, 22898.66278, 26333.46219, 1.70570, 1.96155, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 12:00:00, 29.09100, 1.33648E-002, 175.32341, 132.10158, 0.62790, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 2, Heating, 9785.44770, 12231.80962, 0.43023, 0.62790, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 175.32341, 132.10158, 0.62790, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 3, Cooling, 72741.06987, 83652.23035, 5.41901, 6.23187, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 28.99800, 1.33646E-002, 486.04641, 366.22320, 1.74073, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 3, Heating, 28191.31953, 35239.14941, 1.23946, 1.74073, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 486.04641, 366.22320, 1.74073, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 4, Cooling, 15382.72703, 17690.13609, 1.14556, 1.31739, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 25.18500, 1.33579E-002, 141.26666, 106.44072, 0.50593, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 4, Heating, 8109.01455, 10136.26819, 0.35652, 0.50593, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 141.26666, 106.44072, 0.50593, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 5, Cooling, 17609.75493, 20251.21817, 1.31185, 1.50863, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 17:00:00, 28.99800, 1.33646E-002, 118.61245, 89.37136, 0.42480, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 5, Heating, 6807.88231, 8509.85288, 0.29932, 0.42480, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 118.61245, 89.37136, 0.42480, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 6, Cooling, 16206.07739, 18636.98900, 1.20687, 1.38790, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 25.18500, 1.33579E-002, 147.85050, 111.40147, 0.52951, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 6, Heating, 8891.60501, 11114.50626, 0.39093, 0.52951, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 147.85050, 111.40147, 0.52951, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 7, Cooling, 38361.32552, 44115.52434, 2.85655, 3.28503, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 09:00:00, 25.18500, 1.33579E-002, 251.24669, 189.30778, 0.89981, 0.00000
 Zone Sizing Information, BUILDING STORY 4 THERMALZONE 7, Heating, 12586.09561, 15732.61952, 0.55336, 0.89981, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00, -16.30000, 9.24091E-004, 251.24669, 189.30778, 0.89981, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, 8 ZONE VAV, Cooling, Sensible, 982861.72, 72.46021, 72.46021, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 00:00:00
 System Sizing Information, 8 ZONE VAV, Heating, Sensible, 408034.60, 14.49670, 14.49670, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 18:00:00
 System Sizing Information, 8 ZONE VAV 1, Cooling, Sensible, 834757.78, 61.84134, 61.84134, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 00:00:00
 System Sizing Information, 8 ZONE VAV 1, Heating, Sensible, 436023.81, 16.71457, 16.71457, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 07:00:00
 System Sizing Information, 8 ZONE VAV 2, Cooling, Sensible, 2471024.98, 148.04708, 148.04708, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 00:00:00
 System Sizing Information, 8 ZONE VAV 2, Heating, Sensible, 1374998.13, 40.08625, 40.08625, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 23:00:00
 System Sizing Information, 8 ZONE VAV 3, Cooling, Sensible, 2662380.12, 153.36114, 153.36114, BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1, 7/21 00:00:00
 System Sizing Information, 8 ZONE VAV 3, Heating, Sensible, 2144986.14, 62.53424, 62.53424, BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 62.26021
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.19115
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.23777
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 14.80345
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.50974
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.99316E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.93466E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 14.80345
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE REHEAT COIL, Design Size Rated Capacity [W], 88450.31911
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.93466E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1472.80493
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 1 THERMALZONE REHEAT COIL,83639.75
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.00404
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 9.93406E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.23777
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.95203
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.83529E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.43825E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.01580
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 1 REHEAT COIL, Design Size Rated Capacity [W], 65754.98900
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 1 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.43825E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 1 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1365.81124
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 1 THERMALZONE 1 REHEAT COIL,62171.82
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.09321
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.12221
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.23777
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.25993
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.32588
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.11769E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.76085E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.80761
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 2 REHEAT COIL, Design Size Rated Capacity [W], 26337.89772
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 2 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.76085E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 2 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 547.03114
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 1 THERMALZONE 2 REHEAT COIL,24902.68
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.17515
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 8.87075E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.23777
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.99271
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.29501E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.64157E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.30140
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 3 REHEAT COIL, Design Size Rated Capacity [W], 75050.50642
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 3 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.64157E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 3 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1558.76250
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 1 THERMALZONE 3 REHEAT COIL,70960.82
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.66511
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.16185
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.23777
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15814
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.43159
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.35409E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.74417E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.66511
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 4 REHEAT COIL, Design Size Rated Capacity [W], 21689.77032
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 4 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.74417E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 4 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 450.48615
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 1 THERMALZONE 4 REHEAT COIL,20507.84
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.99044
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 9.12555E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.23777
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.23549
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.17509E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.98628E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.55886
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 5 REHEAT COIL, Design Size Rated Capacity [W], 18224.79652
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 5 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.98628E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 5 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 378.52005
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 1 THERMALZONE 5 REHEAT COIL,17231.68
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.72395
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.15562
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.23777
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17213
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.41499
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.44824E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.16361E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.72395
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 6 REHEAT COIL, Design Size Rated Capacity [W], 23607.39957
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 6 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.16361E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 6 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 490.30740
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 1 THERMALZONE 6 REHEAT COIL,22320.98
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.94912
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 9.82237E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.23777
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.46344
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.87890E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.38134E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.03464
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 7 REHEAT COIL, Design Size Rated Capacity [W], 33746.61640
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 7 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.38134E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 1 THERMALZONE 7 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 700.93905
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 1 THERMALZONE 7 REHEAT COIL,31907.68
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 53.42344
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.22277
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.23108
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 12.34494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.59406
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.71026E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.65767E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 12.34494
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE REHEAT COIL, Design Size Rated Capacity [W], 121505.53554
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.65767E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 2108.24597
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 2 THERMALZONE REHEAT COIL,114871.56
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 4.00368
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 9.93495E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.23108
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.92516
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.83495E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.79688E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.51940
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 1 REHEAT COIL, Design Size Rated Capacity [W], 82151.09107
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 1 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.79688E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 1 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1706.18470
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 2 THERMALZONE 1 REHEAT COIL,77674.48
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.08049
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.12364
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.23108
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.24968
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.32972
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.08141E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.07465E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.99214
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 2 REHEAT COIL, Design Size Rated Capacity [W], 32344.43237
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 2 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.07465E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 2 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 671.71514
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 2 THERMALZONE 2 REHEAT COIL,30581.91
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 3.92208
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 9.44313E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.23108
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.90630
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.03468E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.01884E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.83131
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 3 REHEAT COIL, Design Size Rated Capacity [W], 92298.97653
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 3 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.01884E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 3 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1916.80425
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 2 THERMALZONE 3 REHEAT COIL,87269.40
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.81997
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.13128
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.23108
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.18948
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.35008
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.90222E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.84678E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.81997
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 4 REHEAT COIL, Design Size Rated Capacity [W], 26730.78822
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 4 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.84678E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 4 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 555.12830
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 2 THERMALZONE 4 REHEAT COIL,25274.17
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.92864
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 9.73279E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.23108
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.21459
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.91460E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.91601E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.68944
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 5 REHEAT COIL, Design Size Rated Capacity [W], 22475.40133
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 5 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.91601E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 5 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 466.75487
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 2 THERMALZONE 5 REHEAT COIL,21250.67
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.89064
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.12650
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.23108
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.20581
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.33732
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.01197E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.35039E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.89064
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 6 REHEAT COIL, Design Size Rated Capacity [W], 29033.20693
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 6 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.35039E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 6 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 602.93514
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 2 THERMALZONE 6 REHEAT COIL,27451.13
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.82795
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.10473
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.23108
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.42240
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.63775E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.75501E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.22760
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 7 REHEAT COIL, Design Size Rated Capacity [W], 40026.83396
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 7 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.75501E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 2 THERMALZONE 7 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 831.30004
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 2 THERMALZONE 7 REHEAT COIL,37845.68
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 127.87063
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 9.30729E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.45825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 58.59726
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.45825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.09357E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 9.54654E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 58.59726
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE REHEAT COIL, Design Size Rated Capacity [W], 436456.20127
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 9.54654E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 7380.54467
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 3 THERMALZONE REHEAT COIL,412681.60
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 6.42359
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 6.19223E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.45825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.94364
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.45825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.15287E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.18199E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.94364
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 1 REHEAT COIL, Design Size Rated Capacity [W], 54039.26111
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 1 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.18199E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 1 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1003.83723
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 3 THERMALZONE 1 REHEAT COIL,51128.14
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.84695
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 7.23336E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.45825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.84637
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.45825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.26726E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.25636E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.84637
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 2 REHEAT COIL, Design Size Rated Capacity [W], 19459.55660
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 2 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.25636E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 2 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 373.34634
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 3 THERMALZONE 2 REHEAT COIL,18407.75
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 6.12972
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 6.04215E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.45825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.80897
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.45825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.30570E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.28875E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.80897
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 3 REHEAT COIL, Design Size Rated Capacity [W], 58920.26348
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 3 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.28875E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 3 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1114.09140
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 3 THERMALZONE 3 REHEAT COIL,55739.61
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.21251
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 8.87791E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.45825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.55564
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.45825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.29155E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.28686E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.55564
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 4 REHEAT COIL, Design Size Rated Capacity [W], 15027.12437
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 4 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.28686E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 4 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 297.49486
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 3 THERMALZONE 4 REHEAT COIL,14211.78
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.47666
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 6.12076E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.45825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.67668
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.45825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.22472E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.10018E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.67668
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 5 REHEAT COIL, Design Size Rated Capacity [W], 14173.64630
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 5 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.10018E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 5 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 267.94529
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 3 THERMALZONE 5 REHEAT COIL,13408.54
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.29199
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 8.72002E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.45825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.59206
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.45825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.36926E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.60304E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.59206
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 6 REHEAT COIL, Design Size Rated Capacity [W], 16472.67378
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 6 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.60304E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 6 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 328.19838
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 3 THERMALZONE 6 REHEAT COIL,15578.51
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.80463
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 6.82621E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.45825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.28523
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.45825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.58143E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.71741E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.28523
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 7 REHEAT COIL, Design Size Rated Capacity [W], 26139.33462
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 7 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.71741E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 3 THERMALZONE 7 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 492.06324
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 3 THERMALZONE 7 REHEAT COIL,24728.93
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 132.76873
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 8.96392E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.74255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 98.58686
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.74255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.25037E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.48503E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 98.58686
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE REHEAT COIL, Design Size Rated Capacity [W], 1136124.71157
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.48503E-002
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 20080.80577
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 4 THERMALZONE REHEAT COIL,1073910.54
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 6.74176
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 5.90000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.74255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.00606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.74255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.45762E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.75258E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 5.00606
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 1 REHEAT COIL, Design Size Rated Capacity [W], 80125.81848
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 1 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.75258E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 1 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1466.76086
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 4 THERMALZONE 1 REHEAT COIL,75822.43
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.96155
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 6.81075E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.74255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.45654
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.74255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.59410E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 5.80985E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.45654
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 2 REHEAT COIL, Design Size Rated Capacity [W], 26561.91576
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 2 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 5.80985E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 2 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 493.02598
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 4 THERMALZONE 2 REHEAT COIL,25131.17
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 6.23187
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 5.94312E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.74255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.62745
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.74255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.41077E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.76659E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 4.62745
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 3 REHEAT COIL, Design Size Rated Capacity [W], 80766.25000
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 3 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.76659E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 3 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1491.76584
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 4 THERMALZONE 3 REHEAT COIL,76423.99
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.31739
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 8.17110E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.74255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.97822
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.74255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.66278E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.32218E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.97822
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 4 REHEAT COIL, Design Size Rated Capacity [W], 19760.49588
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 4 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.32218E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 4 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 371.63078
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 4 THERMALZONE 4 REHEAT COIL,18694.39
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.50863
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 5.99104E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.74255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.12023
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.74255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.35949E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.27203E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.12023
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 5 REHEAT COIL, Design Size Rated Capacity [W], 19531.19237
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 5 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.27203E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 5 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 360.70154
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 4 THERMALZONE 5 REHEAT COIL,18481.14
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.38790
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 8.11744E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.74255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 1.03058
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.74255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.69360E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.64883E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.03058
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 6 REHEAT COIL, Design Size Rated Capacity [W], 21253.89489
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 6 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.64883E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 6 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 400.88840
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 4 THERMALZONE 6 REHEAT COIL,20106.85
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 3.28503
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 5.82796E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.74255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.43928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.74255
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.53745E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 8.69032E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.43928
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 7 REHEAT COIL, Design Size Rated Capacity [W], 39731.11265
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 7 REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 8.69032E-004
 Component Sizing Information, Coil:Heating:Water, BUILDING STORY 4 THERMALZONE 7 REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 728.54785
Water Heating Coil Capacity Information,Coil:Heating:Water,BUILDING STORY 4 THERMALZONE 7 REHEAT COIL,37596.77
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 37.93061
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 18.03732
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, Sum of Air Terminal Maximum Flow Rates [m3/s], 75.86123
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, Adjusted Heating Design Air Flow Rate [m3/s], 18.03732
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, Adjusted Cooling Design Air Flow Rate [m3/s], 72.46021
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, Adjusted Main Design Air Flow Rate [m3/s], 72.46021
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, Calculated Heating Air Flow Ratio [], 0.24893
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 33.44845
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 15.45835
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, Sum of Air Terminal Maximum Flow Rates [m3/s], 66.89689
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, Adjusted Heating Design Air Flow Rate [m3/s], 16.71457
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, Adjusted Cooling Design Air Flow Rate [m3/s], 61.84134
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, Adjusted Main Design Air Flow Rate [m3/s], 61.84134
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, Calculated Heating Air Flow Ratio [], 0.27028
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 74.52834
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 68.30586
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, Sum of Air Terminal Maximum Flow Rates [m3/s], 149.05668
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, Adjusted Heating Design Air Flow Rate [m3/s], 68.30586
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, Adjusted Cooling Design Air Flow Rate [m3/s], 148.04708
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, Adjusted Main Design Air Flow Rate [m3/s], 148.04708
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, Calculated Heating Air Flow Ratio [], 0.46138
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 115.24523
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 115.24523
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, Sum of Air Terminal Maximum Flow Rates [m3/s], 155.20286
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, Adjusted Heating Design Air Flow Rate [m3/s], 115.24523
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, Adjusted Cooling Design Air Flow Rate [m3/s], 153.36114
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, Adjusted Main Design Air Flow Rate [m3/s], 153.36114
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, Calculated Heating Air Flow Ratio [], 0.75146
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV, Design Supply Air Flow Rate [m3/s], 72.46021
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 1, Design Supply Air Flow Rate [m3/s], 61.84134
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 2, Design Supply Air Flow Rate [m3/s], 148.04708
 Component Sizing Information, AirLoopHVAC, 8 ZONE VAV 3, Design Supply Air Flow Rate [m3/s], 153.36114
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,8 ZONE VAV VENT CONTROLLER,8 ZONE VAV OCC SCH,No,ZoneSum,1.00,8,BUILDING STORY 1 THERMALZONE,BLENDED OA,,BUILDING STORY 1 THERMALZONE 1,BLENDED OA,,BUILDING STORY 1 THERMALZONE 2,BLENDED OA,,BUILDING STORY 1 THERMALZONE 3,BLENDED OA,,BUILDING STORY 1 THERMALZONE 4,BLENDED OA,,BUILDING STORY 1 THERMALZONE 5,BLENDED OA,,BUILDING STORY 1 THERMALZONE 6,BLENDED OA,,BUILDING STORY 1 THERMALZONE 7,BLENDED OA,
 Controller:MechanicalVentilation,8 ZONE VAV 1 VENT CONTROLLER,8 ZONE VAV 1 OCC SCH,No,ZoneSum,1.00,8,BUILDING STORY 2 THERMALZONE,BLENDED OA 1,,BUILDING STORY 2 THERMALZONE 1,BLENDED OA 1,,BUILDING STORY 2 THERMALZONE 2,BLENDED OA 1,,BUILDING STORY 2 THERMALZONE 3,BLENDED OA 1,,BUILDING STORY 2 THERMALZONE 4,BLENDED OA 1,,BUILDING STORY 2 THERMALZONE 5,BLENDED OA 1,,BUILDING STORY 2 THERMALZONE 6,BLENDED OA 1,,BUILDING STORY 2 THERMALZONE 7,BLENDED OA 1,
 Controller:MechanicalVentilation,8 ZONE VAV 2 VENT CONTROLLER,8 ZONE VAV 2 OCC SCH,No,ZoneSum,1.00,8,BUILDING STORY 3 THERMALZONE,BLENDED OA 2,,BUILDING STORY 3 THERMALZONE 1,BLENDED OA 2,,BUILDING STORY 3 THERMALZONE 2,BLENDED OA 2,,BUILDING STORY 3 THERMALZONE 3,BLENDED OA 2,,BUILDING STORY 3 THERMALZONE 4,BLENDED OA 2,,BUILDING STORY 3 THERMALZONE 5,BLENDED OA 2,,BUILDING STORY 3 THERMALZONE 6,BLENDED OA 2,,BUILDING STORY 3 THERMALZONE 7,BLENDED OA 2,
 Controller:MechanicalVentilation,8 ZONE VAV 3 VENT CONTROLLER,8 ZONE VAV 3 OCC SCH,No,ZoneSum,1.00,8,BUILDING STORY 4 THERMALZONE,BLENDED OA 3,,BUILDING STORY 4 THERMALZONE 1,BLENDED OA 3,,BUILDING STORY 4 THERMALZONE 2,BLENDED OA 3,,BUILDING STORY 4 THERMALZONE 3,BLENDED OA 3,,BUILDING STORY 4 THERMALZONE 4,BLENDED OA 3,,BUILDING STORY 4 THERMALZONE 5,BLENDED OA 3,,BUILDING STORY 4 THERMALZONE 6,BLENDED OA 3,,BUILDING STORY 4 THERMALZONE 7,BLENDED OA 3,
 Component Sizing Information, Controller:OutdoorAir, 8 ZONE VAV OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 72.46021
 Component Sizing Information, Controller:OutdoorAir, 8 ZONE VAV OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 11.90501
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 8 ZONE VAV ERV, Design Size Nominal Supply Air Flow Rate [m3/s], 11.90501
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV CLG COIL, Design Size Design Inlet Air Temperature [C], 24.27644
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV CLG COIL, Design Size Design Outlet Air Temperature [C], 10.91905
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 9.74181E-003
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV CLG COIL, Design Size Design Coil Load [W], 1428616.82542
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV CLG COIL, Design Size Design Water Flow Rate [m3/s], 6.06563E-002
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV CLG COIL, Design Size Design Air Flow Rate [m3/s], 72.46021
! <Water Cooling Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W},Nominal Sensible Capacity {W},Nominal Latent Capacity {W},Nominal Sensible Heat Ratio, Nominal Coil UA Value {W/C}, Nominal Coil Surface Area {m2}
Water Cooling Coil Capacity Information,Coil:Cooling:Water,8 ZONE VAV CLG COIL,1766270.24,1219947.34,546322.90,0.69,188499.92,1911.87
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV MAIN HTG COIL, Design Size Rated Capacity [W], 312996.53713
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 6.84612E-003
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 4669.16674
Water Heating Coil Capacity Information,Coil:Heating:Water,8 ZONE VAV MAIN HTG COIL,251997.46
 Component Sizing Information, Fan:VariableVolume, 8 ZONE VAV FAN, Design Size Maximum Flow Rate [m3/s], 72.46021
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 6.06563E-002
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV CLG COIL CONTROLLER, Controller Convergence Tolerance, 7.85063E-006
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 6.84612E-003
 Component Sizing Information, Controller:OutdoorAir, 8 ZONE VAV 1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 61.84134
 Component Sizing Information, Controller:OutdoorAir, 8 ZONE VAV 1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 12.56598
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 8 ZONE VAV 1 ERV, Design Size Nominal Supply Air Flow Rate [m3/s], 12.56598
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 1 CLG COIL, Design Size Design Inlet Air Temperature [C], 24.22068
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 1 CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 1 CLG COIL, Design Size Design Outlet Air Temperature [C], 10.92006
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 1 CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.00405E-002
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 1 CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 1 CLG COIL, Design Size Design Coil Load [W], 1270242.26817
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 1 CLG COIL, Design Size Design Water Flow Rate [m3/s], 5.39320E-002
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 1 CLG COIL, Design Size Design Air Flow Rate [m3/s], 61.84134
Water Cooling Coil Capacity Information,Coil:Cooling:Water,8 ZONE VAV 1 CLG COIL,1536915.60,1054759.23,482156.38,0.69,164201.34,1665.42
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 1 MAIN HTG COIL, Design Size Rated Capacity [W], 450522.83136
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 1 MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 9.85421E-003
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 1 MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 6275.82417
Water Heating Coil Capacity Information,Coil:Heating:Water,8 ZONE VAV 1 MAIN HTG COIL,329032.13
 Component Sizing Information, Fan:VariableVolume, 8 ZONE VAV 1 FAN, Design Size Maximum Flow Rate [m3/s], 61.84134
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 1 CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 5.39320E-002
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 1 CLG COIL CONTROLLER, Controller Convergence Tolerance, 8.82946E-006
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 1 MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 9.85421E-003
 Component Sizing Information, Controller:OutdoorAir, 8 ZONE VAV 2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 148.04708
 Component Sizing Information, Controller:OutdoorAir, 8 ZONE VAV 2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 64.90256
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 8 ZONE VAV 2 ERV, Design Size Nominal Supply Air Flow Rate [m3/s], 64.90256
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 2 CLG COIL, Design Size Design Inlet Air Temperature [C], 28.01408
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 2 CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 2 CLG COIL, Design Size Design Outlet Air Temperature [C], 10.91922
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 2 CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.21001E-002
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 2 CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 2 CLG COIL, Design Size Design Coil Load [W], 4629742.71441
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 2 CLG COIL, Design Size Design Water Flow Rate [m3/s], 0.19657
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 2 CLG COIL, Design Size Design Air Flow Rate [m3/s], 148.04708
Water Cooling Coil Capacity Information,Coil:Cooling:Water,8 ZONE VAV 2 CLG COIL,4300985.80,2809716.94,1491268.86,0.65,463702.97,4703.13
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 2 MAIN HTG COIL, Design Size Rated Capacity [W], 1523448.32098
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 2 MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 3.33221E-002
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 2 MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 20015.67571
Water Heating Coil Capacity Information,Coil:Heating:Water,8 ZONE VAV 2 MAIN HTG COIL,1017078.34
 Component Sizing Information, Fan:VariableVolume, 8 ZONE VAV 2 FAN, Design Size Maximum Flow Rate [m3/s], 148.04708
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 2 CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 0.19657
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 2 CLG COIL CONTROLLER, Controller Convergence Tolerance, 2.42250E-006
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 2 MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 3.33221E-002
 Component Sizing Information, Controller:OutdoorAir, 8 ZONE VAV 3 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 153.36114
 Component Sizing Information, Controller:OutdoorAir, 8 ZONE VAV 3 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 104.22373
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, 8 ZONE VAV 3 ERV, Design Size Nominal Supply Air Flow Rate [m3/s], 104.22373
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 3 CLG COIL, Design Size Design Inlet Air Temperature [C], 28.59526
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 3 CLG COIL, Design Size Design Inlet Water Temperature [C], 6.66667
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 3 CLG COIL, Design Size Design Outlet Air Temperature [C], 10.92089
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 3 CLG COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.25942E-002
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 3 CLG COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 3 CLG COIL, Design Size Design Coil Load [W], 5130300.78143
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 3 CLG COIL, Design Size Design Water Flow Rate [m3/s], 0.21782
 Component Sizing Information, Coil:Cooling:Water, 8 ZONE VAV 3 CLG COIL, Design Size Design Air Flow Rate [m3/s], 153.36114
Water Cooling Coil Capacity Information,Coil:Cooling:Water,8 ZONE VAV 3 CLG COIL,4553677.84,2956274.38,1597403.46,0.65,494618.76,5016.70
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 3 MAIN HTG COIL, Design Size Rated Capacity [W], 1578131.61969
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 3 MAIN HTG COIL, Design Size Maximum Water Flow Rate [m3/s], 3.45182E-002
 Component Sizing Information, Coil:Heating:Water, 8 ZONE VAV 3 MAIN HTG COIL, Design Size U-Factor Times Area Value [W/K], 20734.12685
Water Heating Coil Capacity Information,Coil:Heating:Water,8 ZONE VAV 3 MAIN HTG COIL,1053585.78
 Component Sizing Information, Fan:VariableVolume, 8 ZONE VAV 3 FAN, Design Size Maximum Flow Rate [m3/s], 153.36114
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 3 CLG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 0.21782
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 3 CLG COIL CONTROLLER, Controller Convergence Tolerance, 2.18614E-006
 Component Sizing Information, Controller:WaterCoil, 8 ZONE VAV 3 MAIN HTG COIL CONTROLLER, Maximum Actuated Flow [m3/s], 3.45182E-002
Water Heater Information,WaterHeater:Mixed,6.0GAL ELECTRICITY BOOSTER WATER HEATER - 1100KBTU/HR 1.0 THERM EFF,2.2712E-002,322273.1,38.488,0.6150
Water Heater Information,WaterHeater:Mixed,5727GAL NATURALGAS WATER HEATER - 5727KBTU/HR 0.808 THERM EFF,21.6801,1678506.0,3.244E-002,2.4355E-002
Water Heater Information,WaterHeater:Mixed,113GAL ELECTRICITY WATER HEATER - 113KBTU/HR 1.0 THERM EFF,0.4285,33177.5,1.595,8.5372E-002
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Initial Design Flow Rate [m3/s], 0.52898
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Initial Design Power Consumption [W], 95619.22162
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 0.52898
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Initial Plant Loop Volume [m3], 63.47771
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Initial Design Flow Rate [m3/s], 0.52898
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Initial Design Power Consumption [W], 32313.40327
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2013 WATERCOOLED  ROTARY SCREW CHILLER 0 2788TONS 0.6KW/TON, Initial Design Size Reference Chilled Water Flow Rate [m3/s], 0.52898
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2013 WATERCOOLED  ROTARY SCREW CHILLER 0 2788TONS 0.6KW/TON, Initial Design Size Reference Capacity [W], 12458902.58944
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2013 WATERCOOLED  ROTARY SCREW CHILLER 0 2788TONS 0.6KW/TON, Initial Design Size Reference Condenser Fluid Flow Rate [m3/s], 0.62200
 Component Sizing Information, PlantLoop, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER BOOSTER LOOP, Initial Maximum Loop Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, PlantLoop, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER BOOSTER LOOP, Initial Plant Loop Volume [m3], 0.68826
 Component Sizing Information, Pump:VariableSpeed, BOOSTER WATER LOOP PUMP, Initial Design Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Initial Loop Supply Side Design Fluid Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Initial Loop Demand Side Design Fluid Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Initial Heat Exchanger U-Factor Times Area Value [W/C], 6989.44992
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Initial Loop-to-loop Temperature Difference Used to Size Heat Exchanger U-Factor Times Area Value [C], 17.22222
 Component Sizing Information, WaterHeater:Mixed, 6.0GAL ELECTRICITY BOOSTER WATER HEATER - 1100KBTU/HR 1.0 THERM EFF, Initial Use Side Design Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, PlantComponent:TemperatureSource, MAINS WATER MAKEUP FOR SWH BOOSTER, Initial Design Size Design Fluid Flow Rate [m3/s], 3.25012E-002
 Component Sizing Information, PlantLoop, CONDENSER WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 0.62200
 Component Sizing Information, PlantLoop, CONDENSER WATER LOOP, Initial Plant Loop Volume [m3], 74.63970
 Component Sizing Information, Pump:ConstantSpeed, CONDENSER WATER LOOP CONSTANT PUMP, Initial Design Flow Rate [m3/s], 0.62200
 Component Sizing Information, Pump:ConstantSpeed, CONDENSER WATER LOOP CONSTANT PUMP, Initial Design Power Consumption [W], 123657.53137
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP, Initial Design Water Flow Rate [m3/s], 0.62200
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP, Initial Design Air Flow Rate [m3/s], 426.20611
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP, Initial Nominal Capacity [W], 14357910.63029
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP, Initial Air Flow Rate in free convection regime [m3/s], 85.24122
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP, Initial Tower capacity in free convection regime at design conditions [W], 1794738.82879
 Component Sizing Information, PlantLoop, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 4.20603E-002
 Component Sizing Information, PlantLoop, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER LOOP, Initial Plant Loop Volume [m3], 5.04724
 Component Sizing Information, Pump:VariableSpeed, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Initial Design Flow Rate [m3/s], 4.20603E-002
 Component Sizing Information, Pump:VariableSpeed, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Initial Design Power Consumption [W], 7.70336E-005
 Component Sizing Information, WaterHeater:Mixed, 5727GAL NATURALGAS WATER HEATER - 5727KBTU/HR 0.808 THERM EFF, Initial Use Side Design Flow Rate [m3/s], 4.20603E-002
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 0.14718
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Initial Plant Loop Volume [m3], 17.66207
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Initial Design Flow Rate [m3/s], 0.14718
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Initial Design Power Consumption [W], 35963.58448
 Component Sizing Information, Boiler:HotWater, BOILER 16641KBTU/HR 0.8 THERMAL EFF, Initial Design Size Nominal Capacity [W], 6729071.32327
 Component Sizing Information, Boiler:HotWater, BOILER 16641KBTU/HR 0.8 THERMAL EFF, Initial Design Size Design Water Flow Rate [m3/s], 0.14718
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 1.98892E-004
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Initial Plant Loop Volume [m3], 2.38671E-002
 Component Sizing Information, Pump:ConstantSpeed, OFFICE SHARED SERVICE WATER LOOP CIRCULATOR PUMP, Initial Design Flow Rate [m3/s], 1.98892E-004
 Component Sizing Information, Pump:ConstantSpeed, OFFICE SHARED SERVICE WATER LOOP CIRCULATOR PUMP, Initial Design Power Consumption [W], 10.88832
 Component Sizing Information, WaterHeater:Mixed, 113GAL ELECTRICITY WATER HEATER - 113KBTU/HR 1.0 THERM EFF, Initial Use Side Design Flow Rate [m3/s], 1.98892E-004
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/12,11/05
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,30.30,9.30,DefaultMultipliers,Wetbulb,21.80,{C},98769,240,5.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  4
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.2224193086,0.5523123813,Pass,Pass,9.1619447389E-002,0.2612130225,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.2158028794,0.5261494166,Pass,Pass,0.1029331859,0.1617346111,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1261295866,0.3433172890,Pass,Pass,0.1139252392,0.2100967796,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1176297758,0.3075293792,Pass,Pass,0.1296649526,0.1937701099,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1495651398,0.4128958472,Pass,Pass,0.1256858255,0.3014304085,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1138135794,0.3027009676,Pass,Pass,0.1297364503,0.1955450460,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1445519190,0.3988463899,Pass,Pass,0.1247310897,0.2886481502,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.2158118634,0.5391473998,Pass,Pass,0.1032139115,0.1599437747,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1831541960,0.4478655232,Pass,Pass,0.1029897430,0.2939468383,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1643741187,0.3943730757,Pass,Pass,0.1030930764,0.1710373910,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,9.8554096515E-002,0.2607370462,Pass,Pass,0.1189494779,0.2238992142,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1337186930,0.3642678260,Pass,Pass,0.1345921805,0.2658727340,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,8.3949350968E-002,0.2190268766,Pass,Pass,0.1027657753,0.2129292660,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1299003503,0.3542741452,Pass,Pass,0.1352175287,0.2697000527,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,8.2622240190E-002,0.2119160253,Pass,Pass,0.1027360801,0.2068463068,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1742647034,0.4235682931,Pass,Pass,0.1041872819,0.1952092953,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.2855958087,0.8138445373,Pass,Pass,5.1802186041E-002,0.1384455400,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1801769458,0.4572875145,Pass,Pass,5.1921932306E-002,7.7514920714E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1377874217,0.3989156447,Pass,Pass,5.4994826531E-002,8.3899380643E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1019236930,0.2997290942,Pass,Pass,6.2576025792E-002,7.1790935281E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1990038044,0.5626970458,Pass,Pass,5.8063337374E-002,0.1295460183,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,9.9755927100E-002,0.2994676677,Pass,Pass,6.2147643246E-002,7.2953268346E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1896768772,0.5411516367,Pass,Pass,5.7734235726E-002,0.1251149391,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,0.1866227960,0.4872286148,Pass,Pass,5.0767264033E-002,8.9103933421E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,6.2822837701E-002,0.1727793842,Pass,Pass,1.4318949596E-002,2.6897425248E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,7.9447255076E-002,0.1177539602,Pass,Pass,2.4522624275E-002,2.2022081799E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,3.8192497594E-002,4.9550556947E-002,Pass,Pass,2.7263889947E-002,2.3153096125E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,4.9334493106E-002,4.1365872491E-002,Pass,Pass,3.3980173269E-002,3.8646176190E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,2.8283547479E-002,7.0391876946E-002,Pass,Pass,2.5230440234E-002,2.5886642829E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,5.3630072925E-002,4.0513587757E-002,Pass,Pass,3.4217672346E-002,3.8976921094E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,2.7350237805E-002,6.8961235819E-002,Pass,Pass,2.6190010377E-002,2.5262897695E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1,8.8434970256E-002,0.1230222115,Pass,Pass,2.3527591489E-002,2.0929056666E-002,Pass,Pass
Environment:Design Day Data,27.80,9.30,DefaultMultipliers,Wetbulb,23.80,{C},98769,240,5.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.2224137108,0.5491265382,Pass,Pass,9.1013075062E-002,0.2604976261,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1923950115,0.4724029144,Pass,Pass,9.9961079777E-002,0.1473777371,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1024487870,0.2705927666,Pass,Pass,0.1094886639,0.1832539481,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,9.8854749492E-002,0.2401258729,Pass,Pass,0.1281322190,0.1791237313,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1218246795,0.3312535344,Pass,Pass,0.1188716126,0.2657210109,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,9.5410208409E-002,0.2359056531,Pass,Pass,0.1280051620,0.1797157135,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1163787360,0.3138341265,Pass,Pass,0.1176728947,0.2521134256,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1961332031,0.4820894096,Pass,Pass,0.1000850327,0.1448312412,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1833557236,0.4458327873,Pass,Pass,0.1027332123,0.2936275144,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1454486302,0.3277599589,Pass,Pass,9.8515192751E-002,0.1465906440,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,7.4927048547E-002,0.1725717338,Pass,Pass,0.1124456426,0.1820109143,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1129909877,0.2850743889,Pass,Pass,0.1310280066,0.2357794304,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,5.9555098264E-002,0.1266523591,Pass,Pass,9.4685715480E-002,0.1650820823,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1090941099,0.2755976804,Pass,Pass,0.1313562413,0.2381544490,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,5.7472209740E-002,0.1174370562,Pass,Pass,9.4306391264E-002,0.1579302825,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1534391121,0.3560244712,Pass,Pass,9.8704920439E-002,0.1669340784,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.2849105695,0.8140138868,Pass,Pass,5.1456346988E-002,0.1395195407,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1636207713,0.4163330790,Pass,Pass,5.0397823497E-002,7.3499271481E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1177243980,0.3439103965,Pass,Pass,5.3111152613E-002,7.5616001175E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,8.4117110750E-002,0.2472626024,Pass,Pass,6.1109713362E-002,6.6406705968E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1768442639,0.5031498597,Pass,Pass,5.5347047726E-002,0.1198812198,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,8.2066055202E-002,0.2474593603,Pass,Pass,6.0840161850E-002,6.6812789481E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1666305311,0.4785749525,Pass,Pass,5.5363852175E-002,0.1148132106,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,0.1705341887,0.4427434695,Pass,Pass,4.8982735945E-002,8.3228215767E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,6.0117424713E-002,0.1656278053,Pass,Pass,1.3983636116E-002,2.5871524556E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,9.1597664565E-002,0.1123334127,Pass,Pass,2.1244926313E-002,2.1461257996E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,5.3864996230E-002,6.3859788952E-002,Pass,Pass,2.5469812524E-002,2.2508220208E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,6.3827363046E-002,4.9758256128E-002,Pass,Pass,3.2423621235E-002,3.8455366559E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.5067837692E-002,3.5545276844E-002,Pass,Pass,2.3087964120E-002,2.3113258176E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,6.8329407616E-002,4.8013267126E-002,Pass,Pass,3.2636162369E-002,3.8859959170E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,1.5826075627E-002,3.4319796437E-002,Pass,Pass,2.4063751593E-002,2.2274711330E-002,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS WB=>MDB 1 HVAC Sizing Pass 1,9.9207123256E-002,0.1162039829,Pass,Pass,1.9841755463E-002,1.9928282378E-002,Pass,Pass
Environment:Design Day Data,-16.30,0.00,DefaultMultipliers,Wetbulb,-16.30,{C},98769,270,5.1,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays, 14
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,5.1508515423E-002,0.1110148910,Pass,Pass,9.8273838926E-002,0.3279754967,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4520053178,0.8393138080,Pass,Pass,1.0468696951,3.6409942326,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4514961215,0.8524816090,Pass,Pass,2.3023174946,8.9318111069,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4515135190,0.8992925199,Pass,Pass,1.8308259455,7.4800958503,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.3769121249,0.7670708519,Pass,Pass,18.4375047549,87.9468057291,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4516768139,0.8828142544,Pass,Pass,1.6693050687,6.2337643183,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.3708595501,0.7768264251,Pass,Pass,0.7998424153,3.4123880359,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4523100196,0.8548864703,Pass,Pass,1.2321930306,4.4000872095,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.1020164170,0.1876835935,Pass,Pass,0.1026859823,0.2447287523,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4520600188,0.9243422637,Pass,Pass,3.2332528354,14.8164860150,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4097040481,0.8903881593,Pass,Pass,0.3583137155,1.2777271093,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4522628818,0.9660740487,Pass,Pass,0.7413209992,3.0341266994,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.3467858561,0.8376615053,Pass,Pass,0.2445424005,0.7533584196,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4515145222,0.9473460256,Pass,Pass,1.2551406393,5.4955131293,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.3387687725,0.8270644637,Pass,Pass,0.2012632330,0.6280288093,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,0.4512802327,0.9367715368,Pass,Pass,5.3264867260,24.8797913792,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,2.0533061677E-003,3.9013082999E-003,Pass,Pass,0.4711907879,0.8383199173,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,3.6103424526E-004,1.0533897649E-003,Pass,Pass,7.1475119632E-005,2.0637062124E-004,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,1.1129219673E-003,2.1668798697E-003,Pass,Pass,8.9653064152E-005,1.6349683290E-004,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,2.3357622492E-003,3.8361779107E-003,Pass,Pass,6.2558625936E-004,1.3306900958E-003,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,2.7452666272E-003,3.7806049387E-003,Pass,Pass,1.1340935713E-003,1.7849241719E-003,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,1.9645642310E-003,3.6116806315E-003,Pass,Pass,5.9403204757E-004,1.3439250728E-003,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,4.2637155622E-003,4.7775539230E-003,Pass,Pass,1.7305669504E-003,1.9420584505E-003,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,4.3158525315E-004,1.2932613316E-003,Pass,Pass,5.8606827353E-005,1.6881651773E-004,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,7.1765490442E-006,6.8413501995E-006,Pass,Pass,7.2940331460E-006,1.0887769168E-005,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 1,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,6.1880640604E-006,6.0236046124E-006,Pass,Pass,2.0729378831E-006,2.9893744558E-006,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 2,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,5.2887342424E-006,5.1299094040E-006,Pass,Pass,1.6408293927E-006,2.3299024392E-006,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 3,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,2.3865803787E-003,4.0484119834E-003,Pass,Pass,7.5626752397E-004,1.6414298251E-003,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 4,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,3.6006762048E-003,4.2454205350E-003,Pass,Pass,1.1522849465E-003,1.8032759252E-003,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 5,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,1.7931546892E-003,3.4701452232E-003,Pass,Pass,6.5281009121E-004,1.5844617075E-003,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 6,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,3.3503207219E-003,4.2473432052E-003,Pass,Pass,1.2436880842E-003,1.8966249113E-003,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 7,SizingPeriod: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1,1.8051924392E-003,3.6001104876E-003,Pass,Pass,7.3925929526E-004,1.7902148885E-003,Pass,Pass
! <Plant Coincident Sizing Algorithm>,Plant Loop Name,Sizing Pass {#},Measured Mass Flow{kg/s},Measured Demand {W},Demand Calculated Mass Flow{kg/s},Sizes Changed {Yes/No},Previous Volume Flow Rate {m3/s},New Volume Flow Rate {m3/s},Demand Check Applied {Yes/No},Sizing Factor {},Normalized Change {},Specific Heat{J/kg-K},Density {kg/m3}
Plant Coincident Sizing Algorithm,CONDENSER WATER LOOP,1,621.9340819,12935698.48,554.6604459,Yes,0.621998,0.715297,No,1.1500,0.150000,4197.9300,999.8980
Environment:Design Day Data,30.30,9.30,DefaultMultipliers,Wetbulb,21.80,{C},98769,240,5.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Maximum Loop Flow Rate [m3/s], 0.52898
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Plant Loop Volume [m3], 63.47771
 Component Sizing Information, PlantLoop, CONDENSER WATER LOOP, Maximum Loop Flow Rate [m3/s], 0.71530
 Component Sizing Information, PlantLoop, CONDENSER WATER LOOP, Plant Loop Volume [m3], 85.83566
 Component Sizing Information, PlantLoop, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER BOOSTER LOOP, Maximum Loop Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, PlantLoop, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER BOOSTER LOOP, Plant Loop Volume [m3], 0.68826
 Component Sizing Information, PlantLoop, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER LOOP, Maximum Loop Flow Rate [m3/s], 5.16195E-002
 Component Sizing Information, PlantLoop, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER LOOP, Plant Loop Volume [m3], 6.19434
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Maximum Loop Flow Rate [m3/s], 0.14718
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Plant Loop Volume [m3], 17.66207
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Maximum Loop Flow Rate [m3/s], 1.98892E-004
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Plant Loop Volume [m3], 2.38671E-002
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Design Flow Rate [m3/s], 0.52898
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP SECONDARY PUMP, Design Power Consumption [W], 95619.22162
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2013 WATERCOOLED  ROTARY SCREW CHILLER 0 2788TONS 0.6KW/TON, Design Size Reference Chilled Water Flow Rate [m3/s], 0.52898
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2013 WATERCOOLED  ROTARY SCREW CHILLER 0 2788TONS 0.6KW/TON, Design Size Reference Capacity [W], 12458902.58944
 Component Sizing Information, Chiller:Electric:EIR, 90.1-2013 WATERCOOLED  ROTARY SCREW CHILLER 0 2788TONS 0.6KW/TON, Design Size Reference Condenser Fluid Flow Rate [m3/s], 0.62200
! <Chiller Standard Rating Information>, Component Type, Component Name, IPLV in SI Units {W/W}, IPLV in IP Units {Btu/W-h}
 Chiller Standard Rating Information, Chiller:Electric:EIR, 90.1-2013 WATERCOOLED  ROTARY SCREW CHILLER 0 2788TONS 0.6KW/TON, 5.77, 19.70
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Design Flow Rate [m3/s], 0.52898
 Component Sizing Information, Pump:ConstantSpeed, CHILLED WATER LOOP PRIMARY PUMP, Design Power Consumption [W], 32313.40327
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Loop Supply Side Design Fluid Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Loop Demand Side Design Fluid Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Heat Exchanger U-Factor Times Area Value [W/C], 6989.44992
 Component Sizing Information, HeatExchanger:FluidToFluid, HX FOR BOOSTER WATER HEATING, Loop-to-loop Temperature Difference Used to Size Heat Exchanger U-Factor Times Area Value [C], 17.22222
 Component Sizing Information, WaterHeater:Mixed, 6.0GAL ELECTRICITY BOOSTER WATER HEATER - 1100KBTU/HR 1.0 THERM EFF, Use Side Design Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, Pump:VariableSpeed, BOOSTER WATER LOOP PUMP, Design Flow Rate [m3/s], 5.73550E-003
 Component Sizing Information, PlantComponent:TemperatureSource, MAINS WATER MAKEUP FOR SWH BOOSTER, Design Size Design Fluid Flow Rate [m3/s], 5.16195E-002
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP, Design Water Flow Rate [m3/s], 0.71530
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP, Design Air Flow Rate [m3/s], 426.20611
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP, Nominal Capacity [W], 16511597.22483
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP, Air Flow Rate in free convection regime [m3/s], 85.24122
 Component Sizing Information, CoolingTower:VariableSpeed, PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP, Tower capacity in free convection regime at design conditions [W], 2063949.65310
 Component Sizing Information, Pump:ConstantSpeed, CONDENSER WATER LOOP CONSTANT PUMP, Design Flow Rate [m3/s], 0.71530
 Component Sizing Information, Pump:ConstantSpeed, CONDENSER WATER LOOP CONSTANT PUMP, Design Power Consumption [W], 142206.16108
 Component Sizing Information, WaterHeater:Mixed, 5727GAL NATURALGAS WATER HEATER - 5727KBTU/HR 0.808 THERM EFF, Use Side Design Flow Rate [m3/s], 5.16195E-002
 Component Sizing Information, Pump:VariableSpeed, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Design Flow Rate [m3/s], 5.16195E-002
 Component Sizing Information, Pump:VariableSpeed, FULLSERVICERESTAURANT KITCHEN - 90.1-2013 SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Design Power Consumption [W], 9.45412E-005
 Component Sizing Information, Boiler:HotWater, BOILER 16641KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 6729071.32327
 Component Sizing Information, Boiler:HotWater, BOILER 16641KBTU/HR 0.8 THERMAL EFF, Design Size Design Water Flow Rate [m3/s], 0.14718
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Design Flow Rate [m3/s], 0.14718
 Component Sizing Information, Pump:VariableSpeed, HOT WATER LOOP PUMP, Design Power Consumption [W], 35963.58448
 Component Sizing Information, WaterHeater:Mixed, 113GAL ELECTRICITY WATER HEATER - 113KBTU/HR 1.0 THERM EFF, Use Side Design Flow Rate [m3/s], 1.98892E-004
 Component Sizing Information, Pump:ConstantSpeed, OFFICE SHARED SERVICE WATER LOOP CIRCULATOR PUMP, Design Flow Rate [m3/s], 1.98892E-004
 Component Sizing Information, Pump:ConstantSpeed, OFFICE SHARED SERVICE WATER LOOP CIRCULATOR PUMP, Design Power Consumption [W], 10.88832
Environment:Design Day Data,27.80,9.30,DefaultMultipliers,Wetbulb,23.80,{C},98769,240,5.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:Design Day Data,-16.30,0.00,DefaultMultipliers,Wetbulb,-16.30,{C},98769,270,5.1,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Design Day Data,30.30,9.30,DefaultMultipliers,Wetbulb,21.80,{C},98769,240,5.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:Design Day Data,27.80,9.30,DefaultMultipliers,Wetbulb,23.80,{C},98769,240,5.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:Design Day Data,-16.30,0.00,DefaultMultipliers,Wetbulb,-16.30,{C},98769,270,5.1,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/12,11/05
Environment:WarmupDays, 25
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE,RunPeriod: RUN PERIOD 1,8.5598955113E-002,8.4740032521E-002,Pass,Pass,0.1690387313,0.3740423470,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 1,RunPeriod: RUN PERIOD 1,4.8163891340E-002,3.7931829556E-002,Pass,Pass,0.1429333294,0.2743653612,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 2,RunPeriod: RUN PERIOD 1,6.3470779362E-002,5.6715054015E-002,Pass,Pass,0.2124904623,0.6272995060,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 3,RunPeriod: RUN PERIOD 1,6.2001613684E-002,3.8107386440E-002,Pass,Pass,0.1509210918,0.3547578286,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 4,RunPeriod: RUN PERIOD 1,5.9391127756E-002,4.0830002803E-002,Pass,Pass,0.1458597961,0.3317366658,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 5,RunPeriod: RUN PERIOD 1,5.5927326107E-002,3.7531369322E-002,Pass,Pass,0.1477612807,0.3325306242,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 6,RunPeriod: RUN PERIOD 1,6.9344292551E-002,4.6752508688E-002,Pass,Pass,0.1479233967,0.3394180926,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 1 THERMALZONE 7,RunPeriod: RUN PERIOD 1,4.4881392623E-002,3.8112528426E-002,Pass,Pass,0.1571470217,0.3487987289,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE,RunPeriod: RUN PERIOD 1,0.1239213234,8.3133349217E-002,Pass,Pass,0.5456699619,0.4993237217,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 1,RunPeriod: RUN PERIOD 1,0.2248690148,0.1319437972,Pass,Pass,0.8975705446,1.2677016681,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 2,RunPeriod: RUN PERIOD 1,0.2488117046,0.1475722602,Pass,Pass,0.8571819140,1.1983554255,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 3,RunPeriod: RUN PERIOD 1,0.2653090798,0.1525518082,Pass,Pass,0.8446196785,1.1799265339,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 4,RunPeriod: RUN PERIOD 1,0.2855101010,0.1639302320,Pass,Pass,0.8654598828,1.2015046331,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 5,RunPeriod: RUN PERIOD 1,0.2724151755,0.1546896208,Pass,Pass,0.8471473359,1.1814617442,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 6,RunPeriod: RUN PERIOD 1,0.2983261978,0.1713071864,Pass,Pass,0.8569245914,1.1855754223,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 2 THERMALZONE 7,RunPeriod: RUN PERIOD 1,0.2454215063,0.1427717112,Pass,Pass,0.8900924599,1.2472270963,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE,RunPeriod: RUN PERIOD 1,0.4077865836,0.7748046445,Pass,Pass,0.1016540058,0.1477765096,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 1,RunPeriod: RUN PERIOD 1,0.2665736960,0.2126958196,Pass,Pass,9.4914252649E-002,0.1551834229,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 2,RunPeriod: RUN PERIOD 1,0.2271356373,0.2085196952,Pass,Pass,0.1083922508,0.1650733214,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 3,RunPeriod: RUN PERIOD 1,0.1763168337,0.1538766998,Pass,Pass,0.2306965284,0.4089433196,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 4,RunPeriod: RUN PERIOD 1,0.2584827637,0.2151430052,Pass,Pass,9.8617939108E-002,0.1398508051,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 5,RunPeriod: RUN PERIOD 1,0.1813879628,0.1506312865,Pass,Pass,0.2326471085,0.4083542985,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 6,RunPeriod: RUN PERIOD 1,0.2348840714,0.2055748500,Pass,Pass,0.1175018579,0.1908146745,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 3 THERMALZONE 7,RunPeriod: RUN PERIOD 1,0.2648750962,0.2267186349,Pass,Pass,9.1030903103E-002,0.1592012300,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE,RunPeriod: RUN PERIOD 1,0.1517207058,0.3024621012,Pass,Pass,0.2309206492,0.3456164042,Pass,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 1,RunPeriod: RUN PERIOD 1,0.1901922412,0.4535791157,Pass,Pass,2.6952491065,8.1106193289,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 2,RunPeriod: RUN PERIOD 1,0.2210757310,0.5276309295,Pass,Pass,1.7305318385,3.9644057233,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 3,RunPeriod: RUN PERIOD 1,0.2307347454,0.5507750195,Pass,Pass,5.2857921951,20.4361815689,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 4,RunPeriod: RUN PERIOD 1,0.2281648694,0.5507631920,Pass,Pass,4.4277006239,14.3508289031,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 5,RunPeriod: RUN PERIOD 1,0.2263647785,0.5403595001,Pass,Pass,7.7626780995,30.1927375935,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 6,RunPeriod: RUN PERIOD 1,0.2397611881,0.5812661271,Pass,Pass,2.3931208227,4.4771451126,Fail,Pass
 Warmup Convergence Information,BUILDING STORY 4 THERMALZONE 7,RunPeriod: RUN PERIOD 1,0.2045231509,0.4853272740,Pass,Pass,2.8813662779,9.2767426299,Fail,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
