{
   "completed_at" : "20210811T043141Z",
   "completed_status" : "Success",
   "current_step" : 18,
   "description" : "Mixed_use 1",
   "eplusout_err" : "Program Version,EnergyPlus, Version 9.5.0-de239b2e5f, YMD=2021.08.10 22:27,\n   ** Warning ** Timestep: Requested number (1) is less than the suggested minimum of 4.\n   **   ~~~   ** Please see entry for Timestep in Input/Output Reference for discussion of considerations.\n   ************* Beginning Zone Sizing Calculations\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"42 SPACE(S) OCC SCH DEFAULT\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"42 SPACE(S) OCC SCH SATURDAY\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"42 SPACE(S) OCC SCH SUMMER DESIGN DAY\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"42 SPACE(S) OCC SCH SUNDAY\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"42 SPACE(S) OCC SCH WINTER DESIGN DAY\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"ECONOMIZER MAX OA FRACTION 70 PCT DEFAULT\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 1\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 2\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 3\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 4\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 5\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 6\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 7\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Day:Interval=\"SCHEDULE DAY 8\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"ECONOMIZER MAX OA FRACTION 70 PCT\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Year=\"ELEVATOR SCHEDULE\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS OFF DISCRETE\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS ON CONTINUOUS\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** GetHTSurfaceData: Surfaces with interface to Ground found but no \"Ground Temperatures\" were input.\n   **   ~~~   ** Found first in surface=SURFACE 1\n   **   ~~~   ** Defaults, constant throughout the year of (18.0) will be used.\n   ** Warning ** CheckUsedConstructions: There are 10 nominally unused constructions in input.\n   **   ~~~   ** For explicit details on each unused construction, use Output:Diagnostics,DisplayExtraWarnings;\n   ** Warning ** Seems like you already tried to get a Handle on this Actuator 1times.\n   **   ~~~   ** Occurred for componentType='SCHEDULE:YEAR', controlType='SCHEDULE VALUE', uniqueKey='OFFICELARGE CLGSETP_SCH_NO_SETBACK'.\n   **   ~~~   ** You should take note that there is a risk of overwritting.\n   ** Warning ** Seems like you already tried to get a Handle on this Actuator 1times.\n   **   ~~~   ** Occurred for componentType='SCHEDULE:YEAR', controlType='SCHEDULE VALUE', uniqueKey='OFFICELARGE HTGSETP_SCH_YES_OPTIMUM'.\n   **   ~~~   ** You should take note that there is a risk of overwritting.\n   ** Warning ** DetermineShadowingCombinations: There are 2 surfaces which are receiving surfaces and are non-convex.\n   **   ~~~   ** ...Shadowing values may be inaccurate. Check .shd report file for more surface shading details\n   **   ~~~   ** ...Add Output:Diagnostics,DisplayExtraWarnings; to see individual warnings for each surface.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 1 THERMALZONE 1\", only 0.502 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 1 THERMALZONE 2\", only 0.543 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 1 THERMALZONE 3\", only 0.555 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 1 THERMALZONE 4\", only 0.549 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 1 THERMALZONE 5\", only 0.548 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 1 THERMALZONE 6\", only 0.560 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 1 THERMALZONE 7\", only 0.515 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 2 THERMALZONE 1\", only 0.502 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 2 THERMALZONE 2\", only 0.543 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 2 THERMALZONE 3\", only 0.555 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 2 THERMALZONE 4\", only 0.549 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 2 THERMALZONE 5\", only 0.548 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 2 THERMALZONE 6\", only 0.560 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 2 THERMALZONE 7\", only 0.515 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 3 THERMALZONE 1\", only 0.987 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 3 THERMALZONE 2\", only 0.999 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 3 THERMALZONE 3\", only 0.999 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 3 THERMALZONE 4\", only 0.987 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 3 THERMALZONE 5\", only 0.985 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 3 THERMALZONE 7\", only 0.991 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 4 THERMALZONE 1\", only 0.987 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 4 THERMALZONE 2\", only 0.999 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 4 THERMALZONE 3\", only 0.999 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 4 THERMALZONE 4\", only 0.987 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 4 THERMALZONE 5\", only 0.985 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"BUILDING STORY 4 THERMALZONE 7\", only 0.991 of the zone is controlled.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING A  - STORY MID2 INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING A END_B - STORY MID2 INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING B END_B - STORY MID2 INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING C  - STORY MID2 INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING C END_B - STORY MID2 INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN A  - STORY MID2 INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN A END_A - STORY MID2 INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN B END_A - STORY MID2 INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN C  - STORY MID2 INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetSimpleAirModelInputs: ZoneInfiltration:DesignFlowRate=\"BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN C END_A - STORY MID2 INFILTRATION\", Design Flow Rate Calculation Method specifies Flow per Exterior Surface Area, but Exterior Surface Area = 0.  0 Infiltration will result.\n   ** Warning ** GetElectricEIRChillerInput: Chiller:Electric:EIR=\"90.1-2013 WATERCOOLED  ROTARY SCREW CHILLER 0 2788TONS 0.6KW/TON\"\n   **   ~~~   ** Energy input ratio as a function of temperature curve output is not equal to 1.0 (+ or - 10%) at reference conditions.\n   **   ~~~   ** Curve output at reference conditions = 1.205\n   ** Warning ** Calculated design heating load for zone=BUILDING STORY 2 THERMALZONE is zero.\n   **   ~~~   ** Check Sizing:Zone and ZoneControl:Thermostat inputs.\n   ** Warning ** Calculated design heating load for zone=BUILDING STORY 3 THERMALZONE is zero.\n   **   ~~~   ** Check Sizing:Zone and ZoneControl:Thermostat inputs.\n   ************* Beginning System Sizing Calculations\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 1 THERMALZONE VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 1 THERMALZONE 1 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 1 THERMALZONE 2 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 1 THERMALZONE 3 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 1 THERMALZONE 4 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 1 THERMALZONE 5 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 1 THERMALZONE 6 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 1 THERMALZONE 7 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 2 THERMALZONE VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 2 THERMALZONE 1 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 2 THERMALZONE 2 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 2 THERMALZONE 3 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 2 THERMALZONE 4 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 2 THERMALZONE 5 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 2 THERMALZONE 6 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 2 THERMALZONE 7 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 3 THERMALZONE VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 3 THERMALZONE 1 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 3 THERMALZONE 2 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 3 THERMALZONE 3 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 3 THERMALZONE 4 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 3 THERMALZONE 5 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 3 THERMALZONE 6 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 3 THERMALZONE 7 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 4 THERMALZONE VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 4 THERMALZONE 1 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 4 THERMALZONE 2 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 4 THERMALZONE 3 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 4 THERMALZONE 4 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 4 THERMALZONE 5 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 4 THERMALZONE 6 VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = BUILDING STORY 4 THERMALZONE 7 VAV TERMINAL\n   ************* Beginning Plant Sizing Calculations\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 1 THERMALZONE\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 1 THERMALZONE 1\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 1 THERMALZONE 2\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 1 THERMALZONE 3\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 1 THERMALZONE 4\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 1 THERMALZONE 5\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 1 THERMALZONE 6\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 1 THERMALZONE 7\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 1 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 2 THERMALZONE\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 1 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 2 THERMALZONE 1\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 1 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 2 THERMALZONE 2\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 1 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 2 THERMALZONE 3\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 1 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 2 THERMALZONE 4\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 1 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 2 THERMALZONE 5\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 1 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 2 THERMALZONE 6\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 1 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 2 THERMALZONE 7\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 2 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 3 THERMALZONE\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 2 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 3 THERMALZONE 1\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 2 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 3 THERMALZONE 2\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 2 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 3 THERMALZONE 3\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 2 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 3 THERMALZONE 4\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 2 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 3 THERMALZONE 5\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 2 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 3 THERMALZONE 6\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 2 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 3 THERMALZONE 7\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 3 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 4 THERMALZONE\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 3 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 4 THERMALZONE 1\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 3 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 4 THERMALZONE 2\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 3 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 4 THERMALZONE 3\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 3 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 4 THERMALZONE 4\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 3 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 4 THERMALZONE 5\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 3 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 4 THERMALZONE 6\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** GetOAControllerInputs: Controller:MechanicalVentilation=\"8 ZONE VAV 3 VENT CONTROLLER\n   **   ~~~   ** Cannot locate a matching DesignSpecification:ZoneAirDistribution object for Zone=\"BUILDING STORY 4 THERMALZONE 7\".\n   **   ~~~   ** Using default zone air distribution effectiveness of 1.0 for heating and cooling.\n   ** Warning ** In calculating the design coil UA for Coil:Cooling:Water 8 ZONE VAV CLG COIL\n   **   ~~~   ** the coil bypass factor is unrealistically large;\n   **   ~~~   ** The initial design conditions are: Tair,in = 24.2764\n   **   ~~~   **                                    Wair,in = 9.741810E-003\n   **   ~~~   **                                    Twater,in = 6.6667\n   **   ~~~   **                                    Tair,out = 10.9191\n   **   ~~~   **                                    Wair,out = 8.500000E-003\n   ** Warning ** In calculating the design coil UA for Coil:Cooling:Water 8 ZONE VAV 1 CLG COIL\n   **   ~~~   ** the coil bypass factor is unrealistically large;\n   **   ~~~   ** The initial design conditions are: Tair,in = 24.2207\n   **   ~~~   **                                    Wair,in = 1.004047E-002\n   **   ~~~   **                                    Twater,in = 6.6667\n   **   ~~~   **                                    Tair,out = 10.9201\n   **   ~~~   **                                    Wair,out = 8.500000E-003\n   ** Warning ** In calculating the design coil UA for Coil:Cooling:Water 8 ZONE VAV 2 CLG COIL\n   **   ~~~   ** the coil bypass factor is unrealistically large;\n   **   ~~~   ** The initial design conditions are: Tair,in = 28.0141\n   **   ~~~   **                                    Wair,in = 1.210013E-002\n   **   ~~~   **                                    Twater,in = 6.6667\n   **   ~~~   **                                    Tair,out = 10.9192\n   **   ~~~   **                                    Wair,out = 8.500000E-003\n   ** Warning ** In calculating the design coil UA for Coil:Cooling:Water 8 ZONE VAV 3 CLG COIL\n   **   ~~~   ** the coil bypass factor is unrealistically large;\n   **   ~~~   ** The initial design conditions are: Tair,in = 28.5953\n   **   ~~~   **                                    Wair,in = 1.259421E-002\n   **   ~~~   **                                    Twater,in = 6.6667\n   **   ~~~   **                                    Tair,out = 10.9209\n   **   ~~~   **                                    Wair,out = 8.500000E-003\n   ** Warning ** Check input. Pump nominal power or motor efficiency is set to 0, for pump=BOOSTER WATER LOOP PUMP\n   ** Warning ** Meter:Custom=\"HEATREJECTION:OTHERFUELS\", invalid Output Variable or Meter Name=\"HEATREJECTION:GASOLINE\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"HEATREJECTION:OTHERFUELS\", invalid Output Variable or Meter Name=\"HEATREJECTION:DIESEL\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"HEATREJECTION:OTHERFUELS\", invalid Output Variable or Meter Name=\"HEATREJECTION:COAL\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"HEATREJECTION:OTHERFUELS\", invalid Output Variable or Meter Name=\"HEATREJECTION:FUELOILNO1\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"HEATREJECTION:OTHERFUELS\", invalid Output Variable or Meter Name=\"HEATREJECTION:OTHERFUEL1\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"HEATREJECTION:OTHERFUELS\", invalid Output Variable or Meter Name=\"HEATREJECTION:STEAM\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"HEATREJECTION:OTHERFUELS\", no items assigned \n   **   ~~~   ** ...will not be shown with the Meter results. This may be caused by a Meter:Custom be assigned to another Meter:Custom.\n   ** Warning ** Meter:Custom=\"HEATING:OTHERFUELS\", invalid Output Variable or Meter Name=\"HEATING:GASOLINE\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"HEATING:OTHERFUELS\", invalid Output Variable or Meter Name=\"HEATING:DIESEL\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"HEATING:OTHERFUELS\", invalid Output Variable or Meter Name=\"HEATING:COAL\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"HEATING:OTHERFUELS\", invalid Output Variable or Meter Name=\"HEATING:FUELOILNO1\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"HEATING:OTHERFUELS\", invalid Output Variable or Meter Name=\"HEATING:OTHERFUEL1\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"HEATING:OTHERFUELS\", invalid Output Variable or Meter Name=\"HEATING:STEAM\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"HEATING:OTHERFUELS\", no items assigned \n   **   ~~~   ** ...will not be shown with the Meter results. This may be caused by a Meter:Custom be assigned to another Meter:Custom.\n   ** Warning ** Meter:Custom=\"WATERSYSTEMS:OTHERFUELS\", invalid Output Variable or Meter Name=\"WATERSYSTEMS:GASOLINE\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"WATERSYSTEMS:OTHERFUELS\", invalid Output Variable or Meter Name=\"WATERSYSTEMS:DIESEL\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"WATERSYSTEMS:OTHERFUELS\", invalid Output Variable or Meter Name=\"WATERSYSTEMS:COAL\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"WATERSYSTEMS:OTHERFUELS\", invalid Output Variable or Meter Name=\"WATERSYSTEMS:FUELOILNO1\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"WATERSYSTEMS:OTHERFUELS\", invalid Output Variable or Meter Name=\"WATERSYSTEMS:OTHERFUEL1\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"WATERSYSTEMS:OTHERFUELS\", invalid Output Variable or Meter Name=\"WATERSYSTEMS:STEAM\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"WATERSYSTEMS:OTHERFUELS\", no items assigned \n   **   ~~~   ** ...will not be shown with the Meter results. This may be caused by a Meter:Custom be assigned to another Meter:Custom.\n   ** Warning ** Meter:Custom=\"INTERIOREQUIPMENT:OTHERFUELS\", invalid Output Variable or Meter Name=\"INTERIOREQUIPMENT:GASOLINE\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"INTERIOREQUIPMENT:OTHERFUELS\", invalid Output Variable or Meter Name=\"INTERIOREQUIPMENT:DIESEL\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"INTERIOREQUIPMENT:OTHERFUELS\", invalid Output Variable or Meter Name=\"INTERIOREQUIPMENT:COAL\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"INTERIOREQUIPMENT:OTHERFUELS\", invalid Output Variable or Meter Name=\"INTERIOREQUIPMENT:FUELOILNO1\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"INTERIOREQUIPMENT:OTHERFUELS\", invalid Output Variable or Meter Name=\"INTERIOREQUIPMENT:OTHERFUEL1\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"INTERIOREQUIPMENT:OTHERFUELS\", invalid Output Variable or Meter Name=\"INTERIOREQUIPMENT:STEAM\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"INTERIOREQUIPMENT:OTHERFUELS\", no items assigned \n   **   ~~~   ** ...will not be shown with the Meter results. This may be caused by a Meter:Custom be assigned to another Meter:Custom.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"HEATREJECTION:GASOLINE\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"HEATREJECTION:DIESEL\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"HEATREJECTION:COAL\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"HEATREJECTION:FUELOILNO1\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"HEATREJECTION:OTHERFUEL1\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"HEATREJECTION:STEAM\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"HEATING:GASOLINE\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"HEATING:DIESEL\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"HEATING:COAL\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"HEATING:FUELOILNO1\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"HEATING:OTHERFUEL1\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"HEATING:STEAM\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"WATERSYSTEMS:GASOLINE\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"WATERSYSTEMS:DIESEL\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"WATERSYSTEMS:COAL\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"WATERSYSTEMS:FUELOILNO1\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"WATERSYSTEMS:OTHERFUEL1\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"WATERSYSTEMS:STEAM\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"INTERIOREQUIPMENT:GASOLINE\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"INTERIOREQUIPMENT:DIESEL\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"INTERIOREQUIPMENT:COAL\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"INTERIOREQUIPMENT:FUELOILNO1\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"INTERIOREQUIPMENT:OTHERFUEL1\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", invalid Output Variable or Meter Name=\"INTERIOREQUIPMENT:STEAM\".\n   **   ~~~   ** ...will not be shown with the Meter results.\n   ** Warning ** Meter:Custom=\"OTHERFUELS:FACILITY\", no items assigned \n   **   ~~~   ** ...will not be shown with the Meter results. This may be caused by a Meter:Custom be assigned to another Meter:Custom.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIORLIGHTING:ELECTRICITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"GAS:FACILITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIORLIGHTING:ELECTRICITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"GAS:FACILITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATING:FUELOILNO2\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATING:PROPANE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATING:DISTRICTCOOLING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATING:DISTRICTHEATING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATING:WATER\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"COOLING:NATURALGAS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"COOLING:FUELOILNO2\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"COOLING:PROPANE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"COOLING:DISTRICTCOOLING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"COOLING:DISTRICTHEATING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"COOLING:WATER\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIORLIGHTS:NATURALGAS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIORLIGHTS:FUELOILNO2\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIORLIGHTS:PROPANE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIORLIGHTS:DISTRICTCOOLING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIORLIGHTS:DISTRICTHEATING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIORLIGHTS:WATER\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIORLIGHTS:NATURALGAS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIORLIGHTS:FUELOILNO2\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIORLIGHTS:PROPANE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIORLIGHTS:DISTRICTCOOLING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIORLIGHTS:DISTRICTHEATING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIORLIGHTS:WATER\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIOREQUIPMENT:FUELOILNO2\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIOREQUIPMENT:PROPANE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIOREQUIPMENT:DISTRICTCOOLING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIOREQUIPMENT:DISTRICTHEATING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIOREQUIPMENT:WATER\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIOREQUIPMENT:ELECTRICITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIOREQUIPMENT:NATURALGAS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIOREQUIPMENT:FUELOILNO2\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIOREQUIPMENT:PROPANE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIOREQUIPMENT:DISTRICTCOOLING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIOREQUIPMENT:DISTRICTHEATING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"EXTERIOREQUIPMENT:WATER\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"FANS:NATURALGAS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"FANS:FUELOILNO2\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"FANS:PROPANE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"FANS:DISTRICTCOOLING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"FANS:DISTRICTHEATING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"FANS:WATER\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"PUMPS:NATURALGAS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"PUMPS:FUELOILNO2\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"PUMPS:PROPANE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"PUMPS:DISTRICTCOOLING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"PUMPS:DISTRICTHEATING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"PUMPS:WATER\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATREJECTION:NATURALGAS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATREJECTION:FUELOILNO2\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATREJECTION:PROPANE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATREJECTION:DISTRICTCOOLING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATREJECTION:DISTRICTHEATING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HUMIDIFIER:ELECTRICITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HUMIDIFIER:NATURALGAS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HUMIDIFIER:FUELOILNO2\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HUMIDIFIER:PROPANE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HUMIDIFIER:DISTRICTCOOLING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HUMIDIFIER:DISTRICTHEATING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HUMIDIFIER:WATER\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATRECOVERY:NATURALGAS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATRECOVERY:FUELOILNO2\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATRECOVERY:PROPANE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATRECOVERY:DISTRICTCOOLING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATRECOVERY:DISTRICTHEATING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATRECOVERY:WATER\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"WATERSYSTEMS:FUELOILNO2\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"WATERSYSTEMS:PROPANE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"WATERSYSTEMS:DISTRICTCOOLING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"WATERSYSTEMS:DISTRICTHEATING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"REFRIGERATION:ELECTRICITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"REFRIGERATION:NATURALGAS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"REFRIGERATION:FUELOILNO2\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"REFRIGERATION:PROPANE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"REFRIGERATION:DISTRICTCOOLING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"REFRIGERATION:DISTRICTHEATING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"REFRIGERATION:WATER\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"GENERATORS:ELECTRICITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"GENERATORS:NATURALGAS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"GENERATORS:FUELOILNO2\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"GENERATORS:PROPANE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"GENERATORS:DISTRICTCOOLING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"GENERATORS:DISTRICTHEATING\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"GENERATORS:WATER\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"FUELOILNO2:FACILITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"PROPANE:FACILITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"DISTRICTCOOLING:FACILITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"DISTRICTHEATING:FACILITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATREJECTION:GASOLINE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATREJECTION:DIESEL\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATREJECTION:COAL\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATREJECTION:FUELOILNO1\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATREJECTION:OTHERFUEL1\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATREJECTION:STEAM\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATREJECTION:OTHERFUELS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATING:GASOLINE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATING:DIESEL\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATING:COAL\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATING:FUELOILNO1\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATING:OTHERFUEL1\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATING:STEAM\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"HEATING:OTHERFUELS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"WATERSYSTEMS:GASOLINE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"WATERSYSTEMS:DIESEL\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"WATERSYSTEMS:COAL\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"WATERSYSTEMS:FUELOILNO1\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"WATERSYSTEMS:OTHERFUEL1\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"WATERSYSTEMS:STEAM\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"WATERSYSTEMS:OTHERFUELS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIOREQUIPMENT:GASOLINE\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIOREQUIPMENT:DIESEL\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIOREQUIPMENT:COAL\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIOREQUIPMENT:FUELOILNO1\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIOREQUIPMENT:OTHERFUEL1\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIOREQUIPMENT:STEAM\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"INTERIOREQUIPMENT:OTHERFUELS\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"OTHERFUELS:FACILITY\" - not found.\n   ** Warning ** Output:Meter:MeterFileOnly requested for \"Electricity:Facility\" (TimeStep), already on \"Output:Meter\". Will report to both eplusout.eso and eplusout.mtr\n   ** Warning ** Output:Meter:MeterFileOnly: invalid Key Name=\"ELECTRICITYPRODUCED:FACILITY\" - not found.\n   ** Warning ** Output:Meter:MeterFileOnly requested for \"NaturalGas:Facility\" (TimeStep), already on \"Output:Meter\". Will report to both eplusout.eso and eplusout.mtr\n   ** Warning ** Output:Meter:MeterFileOnly: invalid Key Name=\"DISTRICTCOOLING:FACILITY\" - not found.\n   ** Warning ** Output:Meter:MeterFileOnly: invalid Key Name=\"DISTRICTHEATING:FACILITY\" - not found.\n   ************* Testing Individual Branch Integrity\n   ************* All Branches passed integrity testing\n   ************* Testing Individual Supply Air Path Integrity\n   ************* All Supply Air Paths passed integrity testing\n   ************* Testing Individual Return Air Path Integrity\n   ************* All Return Air Paths passed integrity testing\n   ************* No node connection errors were found.\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=8 ZONE VAV OA CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 0.1643, Mech Vent OA fraction = 9.8578E-002\n   **   ~~~   **  Environment=BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1, at Simulation time=07/21 00:00 - 01:00\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=8 ZONE VAV 1 OA CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 0.2032, Mech Vent OA fraction = 0.1219\n   **   ~~~   **  Environment=BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1, at Simulation time=07/21 00:00 - 01:00\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=8 ZONE VAV 2 OA CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 0.4384, Mech Vent OA fraction = 0.2630\n   **   ~~~   **  Environment=BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1, at Simulation time=07/21 00:00 - 01:00\n   ** Warning ** CalcOAController: Minimum OA fraction > Mechanical Ventilation Controller request for Controller:OutdoorAir=8 ZONE VAV 3 OA CONTROLLER, Min OA fraction is used.\n   **   ~~~   ** This may be overriding desired ventilation controls. Check inputs for Minimum Outdoor Air Flow Rate, Minimum Outdoor Air Schedule Name and Controller:MechanicalVentilation\n   **   ~~~   ** Minimum OA fraction = 0.6796, Mech Vent OA fraction = 0.4078\n   **   ~~~   **  Environment=BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1, at Simulation time=07/21 00:00 - 01:00\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY' invalid Variable or Meter Name 'HUMIDIFIER:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY' invalid Variable or Meter Name 'COGENERATION:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY' invalid Variable or Meter Name 'REFRIGERATION:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS' invalid Variable or Meter Name 'COOLING:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS' invalid Variable or Meter Name 'COGENERATION:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'INTERIORLIGHTS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'EXTERIORLIGHTS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'INTERIOREQUIPMENT:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'FANS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'PUMPS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'HEATING:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'COOLING:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'HEATREJECTION:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'HUMIDIFIER:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'HEATRECOVERY:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'WATERSYSTEMS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING' invalid Variable or Meter Name 'COGENERATION:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'INTERIORLIGHTS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'EXTERIORLIGHTS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'INTERIOREQUIPMENT:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'FANS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'PUMPS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'HEATING:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'COOLING:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'HEATREJECTION:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'HUMIDIFIER:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'HEATRECOVERY:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'WATERSYSTEMS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING' invalid Variable or Meter Name 'COGENERATION:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY PEAK DEMAND' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY PEAK DEMAND' invalid Variable or Meter Name 'HUMIDIFIER:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - ELECTRICITY PEAK DEMAND' invalid Variable or Meter Name 'COGENERATION:ELECTRICITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS PEAK DEMAND' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS PEAK DEMAND' invalid Variable or Meter Name 'COOLING:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - NATURAL GAS PEAK DEMAND' invalid Variable or Meter Name 'COGENERATION:NATURALGAS'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'DISTRICTHEATING:FACILITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'INTERIORLIGHTS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'EXTERIORLIGHTS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'INTERIOREQUIPMENT:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'FANS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'PUMPS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'HEATING:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'COOLING:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'HEATREJECTION:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'HUMIDIFIER:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'HEATRECOVERY:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'WATERSYSTEMS:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT HEATING PEAK DEMAND' invalid Variable or Meter Name 'COGENERATION:DISTRICTHEATING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'DISTRICTCOOLING:FACILITY'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'INTERIORLIGHTS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'EXTERIORLIGHTS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'INTERIOREQUIPMENT:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'EXTERIOREQUIPMENT:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'FANS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'PUMPS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'HEATING:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'COOLING:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'HEATREJECTION:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'HUMIDIFIER:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'HEATRECOVERY:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'WATERSYSTEMS:DISTRICTCOOLING'\n   ** Warning ** In Output:Table:Monthly 'BUILDING ENERGY PERFORMANCE - DISTRICT COOLING PEAK DEMAND' invalid Variable or Meter Name 'COGENERATION:DISTRICTCOOLING'\n   ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Water flow rate ratio is outside model boundaries at 1.25.\n   **   ~~~   **  ...Valid range = 0.75 to 1.25. Occurrence info = BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1, 07/21 07:00 - 07:09\n   **   ~~~   **  ...Water flow rate ratio passed to the model = 1.25000\n   **   ~~~   **  ...Water flow rate ratios outside model boundaries may not adversely affect tower performance.\n   ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Water flow rate ratio is outside model boundaries at 1.25.\n   **   ~~~   **  ...Valid range = 0.75 to 1.25. Occurrence info = BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1, 07/21 07:26 - 07:34\n   **   ~~~   **  ...Water flow rate ratio passed to the model = 1.25000\n   **   ~~~   **  ...Water flow rate ratios outside model boundaries may not adversely affect tower performance.\n   ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Water flow rate ratio is outside model boundaries at 1.25.\n   **   ~~~   **  ...Valid range = 0.75 to 1.25. Occurrence info = BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1, 07/21 07:34 - 07:43\n   **   ~~~   **  ...Water flow rate ratio passed to the model = 1.25000\n   **   ~~~   **  ...Water flow rate ratios outside model boundaries may not adversely affect tower performance.\n   ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Water flow rate ratio is outside model boundaries at 1.25.\n   **   ~~~   **  ...Valid range = 0.75 to 1.25. Occurrence info = BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1, 07/21 07:43 - 07:51\n   **   ~~~   **  ...Water flow rate ratio passed to the model = 1.25000\n   **   ~~~   **  ...Water flow rate ratios outside model boundaries may not adversely affect tower performance.\n   ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Water flow rate ratio is outside model boundaries at 1.25.\n   **   ~~~   **  ...Valid range = 0.75 to 1.25. Occurrence info = BUFFALO NIAGARA INTL AP ANN CLG .4% CONDNS DB=>MWB 1 HVAC Sizing Pass 1, 07/21 07:51 - 08:00\n   **   ~~~   **  ...Water flow rate ratio passed to the model = 1.25000\n   **   ~~~   **  ...Water flow rate ratios outside model boundaries may not adversely affect tower performance.\n   ** Warning ** More than 4% of time (1.0 hours) uncomfortable in one or more zones \n   **   ~~~   ** Based on ASHRAE 55-2004 graph (Section 5.2.1.1)\n   **   ~~~   ** During SizingPeriod Environment [01/21 - 01/21]: BUFFALO NIAGARA INTL AP ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1\n   **   ~~~   ** 48.0 hours were uncomfortable in zone: BUILDING STORY 3 THERMALZONE\n   **   ~~~   ** 48.0 hours were uncomfortable in zone: BUILDING STORY 3 THERMALZONE 1\n   **   ~~~   ** 48.0 hours were uncomfortable in zone: BUILDING STORY 3 THERMALZONE 2\n   **   ~~~   ** 48.0 hours were uncomfortable in zone: BUILDING STORY 3 THERMALZONE 3\n   **   ~~~   ** 48.0 hours were uncomfortable in zone: BUILDING STORY 3 THERMALZONE 4\n   **   ~~~   ** 48.0 hours were uncomfortable in zone: BUILDING STORY 3 THERMALZONE 5\n   **   ~~~   ** 48.0 hours were uncomfortable in zone: BUILDING STORY 3 THERMALZONE 6\n   **   ~~~   ** 48.0 hours were uncomfortable in zone: BUILDING STORY 3 THERMALZONE 7\n   **   ~~~   ** 25.0 hours were uncomfortable in zone: BUILDING STORY 4 THERMALZONE\n   **   ~~~   ** 20.0 hours were uncomfortable in zone: BUILDING STORY 4 THERMALZONE 2\n   **   ~~~   ** 24.0 hours were uncomfortable in zone: BUILDING STORY 4 THERMALZONE 4\n   **   ~~~   ** 2.0 hours were uncomfortable in zone: BUILDING STORY 4 THERMALZONE 5\n   **   ~~~   ** 23.0 hours were uncomfortable in zone: BUILDING STORY 4 THERMALZONE 6\n   ************* Beginning Simulation\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 1 THERMALZONE 1\" did not converge after 25 warmup days.\n   **   ~~~   ** See Warmup Convergence Information in .eio file for details.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 4.41E-002 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 1.49E-002 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 7.0459E-002 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 0.9467 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 2 THERMALZONE 1\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 6.79E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 7.84E-002 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 4.5931E-002 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 0.8371 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 2 THERMALZONE 2\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 6.54E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 0.14 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 4.1643E-002 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 1.8114 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 2 THERMALZONE 3\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 4.58E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 9.28E-002 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 4.2203E-002 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 2.6712 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 2 THERMALZONE 4\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 5.10E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 7.78E-002 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 4.7791E-002 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 2.7522 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 2 THERMALZONE 5\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 7.82E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 7.53E-002 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 4.5434E-002 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 2.4832 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 2 THERMALZONE 6\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 5.31E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 8.60E-002 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 4.6573E-002 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 3.4136 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 2 THERMALZONE 7\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 3.86E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 5.27E-002 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 5.2027E-002 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 3.0221 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 3 THERMALZONE 3\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 1.37E-002 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 4.81E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 0.8436 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 4.8993E-003 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 3 THERMALZONE 5\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 1.37E-002 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 5.19E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 1.0272 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 1.2087E-003 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 3 THERMALZONE 6\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 1.37E-002 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 7.54E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 0.9681 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 4.0821E-004 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 4 THERMALZONE 1\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 6.53E-004 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 2.41E-004 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 0.2733 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 1.5071E-006 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 4 THERMALZONE 2\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 3.36E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 1.16E-004 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 0.2963 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 2.7591E-004 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 4 THERMALZONE 3\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 4.89E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 6.26E-004 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 0.2756 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 1.1676E-002 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 4 THERMALZONE 4\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 5.02E-004 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 2.24E-004 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 0.2974 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 7.0448E-003 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 4 THERMALZONE 5\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 7.44E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 1.42E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 0.2796 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 8.3598E-004 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 4 THERMALZONE 6\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 1.41E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 3.15E-004 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 0.2945 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 7.4041E-003 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Severe  ** CheckWarmupConvergence: Loads Initialization, Zone=\"BUILDING STORY 4 THERMALZONE 7\" did not converge after 25 warmup days.\n   **   ~~~   ** ...Environment(RunPeriod)=\"RUN PERIOD 1\"\n   **   ~~~   ** ..Max Temp Comparison = 2.68E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Min Temp Comparison = 1.01E-003 vs Temperature Convergence Tolerance=0.40 - Pass Convergence\n   **   ~~~   ** ..Max Heat Load Comparison = 0.2707 vs Loads Convergence Tolerance=4.00E-002 - Fail Convergence\n   **   ~~~   ** ..Max Cool Load Comparison = 5.0913E-004 vs Loads Convergence Tolerance=4.00E-002 - Pass Convergence\n   ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Inlet air wet-bulb temperature is outside model boundaries at -1.70.\n   **   ~~~   **  ...Valid range = -1.00 to 26.67. Occurrence info = RUN PERIOD 1, 01/01 04:26 - 04:30\n   **   ~~~   **  ...Inlet air wet-bulb temperature passed to the model = -1.000000\n   **   ~~~   **  ...Wet-bulb temperatures outside model boundaries may not adversely affect tower performance.\n   ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Tower approach temperature is outside model boundaries at 22.82.\n   **   ~~~   **  ...Valid range = 1.11 to 11.11. Occurrence info = RUN PERIOD 1, 01/01 04:26 - 04:30\n   **   ~~~   **  ...Tower approach temperature passed to the model = 22.81599\n   **   ~~~   **  ...Approach temperatures outside model boundaries may not adversely affect tower performance.\n   **   ~~~   **  ...This is not an unexpected occurrence when simulating actual conditions.\n   ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Inlet air wet-bulb temperature is outside model boundaries at -1.70.\n   **   ~~~   **  ...Valid range = -1.00 to 26.67. Occurrence info = RUN PERIOD 1, 01/01 04:30 - 04:34\n   **   ~~~   **  ...Inlet air wet-bulb temperature passed to the model = -1.000000\n   **   ~~~   **  ...Wet-bulb temperatures outside model boundaries may not adversely affect tower performance.\n   ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Inlet air wet-bulb temperature is outside model boundaries at -1.70.\n   **   ~~~   **  ...Valid range = -1.00 to 26.67. Occurrence info = RUN PERIOD 1, 01/01 04:38 - 04:41\n   **   ~~~   **  ...Inlet air wet-bulb temperature passed to the model = -1.000000\n   **   ~~~   **  ...Wet-bulb temperatures outside model boundaries may not adversely affect tower performance.\n   ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Tower range temperature is outside model boundaries at 8.47E-003.\n   **   ~~~   **  ...Valid range = 1.11 to 11.11. Occurrence info = RUN PERIOD 1, 01/01 04:41 - 04:45\n   **   ~~~   **  ...Tower range temperature passed to the model = 8.46942E-003\n   **   ~~~   **  ...Range temperatures outside model boundaries may not adversely affect tower performance.\n   **   ~~~   **  ...This is not an unexpected occurrence when simulating actual conditions.\n   ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Inlet air wet-bulb temperature is outside model boundaries at -1.70.\n   **   ~~~   **  ...Valid range = -1.00 to 26.67. Occurrence info = RUN PERIOD 1, 01/01 04:41 - 04:45\n   **   ~~~   **  ...Inlet air wet-bulb temperature passed to the model = -1.000000\n   **   ~~~   **  ...Wet-bulb temperatures outside model boundaries may not adversely affect tower performance.\n   ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Inlet air wet-bulb temperature is outside model boundaries at -1.70.\n   **   ~~~   **  ...Valid range = -1.00 to 26.67. Occurrence info = RUN PERIOD 1, 01/01 04:49 - 04:52\n   **   ~~~   **  ...Inlet air wet-bulb temperature passed to the model = -1.000000\n   **   ~~~   **  ...Wet-bulb temperatures outside model boundaries may not adversely affect tower performance.\n   ** Warning ** HeatExchanger:AirToAir:SensibleAndLatent \"8 ZONE VAV ERV\"\n   **   ~~~   ** Average air volume flow rate is <50% or >130% of the nominal HX supply air volume flow rate.\n   **   ~~~   ** Air volume flow rate ratio = 1.516. Environment=RUN PERIOD 1, at Simulation time=01/02 17:00 - 18:00\n   ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Cooling tower air flow rate ratio calculation failed \n   **   ~~~   ** ...with conditions as Twb = -1.00, Trange =  4.25, Tapproach = 22.81, and water flow rate ratio =  1.25\n   **   ~~~   ** ...a solution could not be found within the valid range of air flow rate ratios\n   **   ~~~   **  ...Valid air flow rate ratio range =  0.20 to 1.0.\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/02 19:00 - 20:00\n   **   ~~~   ** ...Consider modifying the design approach or design range temperature for this tower.\n   ** Warning ** HeatExchanger:AirToAir:SensibleAndLatent \"8 ZONE VAV 1 ERV\"\n   **   ~~~   ** Average air volume flow rate is <50% or >130% of the nominal HX supply air volume flow rate.\n   **   ~~~   ** Air volume flow rate ratio = 1.544. Environment=RUN PERIOD 1, at Simulation time=01/04 10:30 - 10:45\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/09 16:00 - 17:00\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   **   ~~~   ** ...use Output:Diagnostics,DisplayExtraWarnings; to show more details on each max iteration exceeded.\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/09 16:20 - 16:40\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** HeatExchanger:AirToAir:SensibleAndLatent \"8 ZONE VAV 2 ERV\"\n   **   ~~~   ** Average air volume flow rate is <50% or >130% of the nominal HX supply air volume flow rate.\n   **   ~~~   ** Air volume flow rate ratio = 1.569. Environment=RUN PERIOD 1, at Simulation time=01/10 20:00 - 21:00\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/11 08:40 - 09:00\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/11 14:00 - 15:00\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/11 14:00 - 14:30\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/11 14:30 - 15:00\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/11 18:30 - 18:38\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/13 12:15 - 12:30\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/13 12:30 - 12:45\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/13 12:45 - 13:00\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/13 15:30 - 16:00\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/14 11:00 - 12:00\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/15 11:36 - 11:48\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** SimHVAC: Maximum iterations (20) exceeded for all HVAC loops, at RUN PERIOD 1, 01/15 13:00 - 13:12\n   **   ~~~   ** The solution for one or more of the Air Loop HVAC systems did not appear to converge\n   ** Warning ** More than 4% of time (350.4 hours) uncomfortable in one or more zones \n   **   ~~~   ** Based on ASHRAE 55-2004 graph (Section 5.2.1.1)\n   **   ~~~   ** During Environment [01/01/2017 - 12/31/2017]: RUN PERIOD 1\n   **   ~~~   ** 2136.0 hours were uncomfortable in zone: BUILDING STORY 1 THERMALZONE 1\n   **   ~~~   ** 1717.0 hours were uncomfortable in zone: BUILDING STORY 1 THERMALZONE 2\n   **   ~~~   ** 2212.0 hours were uncomfortable in zone: BUILDING STORY 1 THERMALZONE 3\n   **   ~~~   ** 2718.0 hours were uncomfortable in zone: BUILDING STORY 1 THERMALZONE 4\n   **   ~~~   ** 2378.0 hours were uncomfortable in zone: BUILDING STORY 1 THERMALZONE 5\n   **   ~~~   ** 2786.0 hours were uncomfortable in zone: BUILDING STORY 1 THERMALZONE 6\n   **   ~~~   ** 2334.0 hours were uncomfortable in zone: BUILDING STORY 1 THERMALZONE 7\n   **   ~~~   ** 2619.0 hours were uncomfortable in zone: BUILDING STORY 2 THERMALZONE 1\n   **   ~~~   ** 2192.0 hours were uncomfortable in zone: BUILDING STORY 2 THERMALZONE 2\n   **   ~~~   ** 2572.0 hours were uncomfortable in zone: BUILDING STORY 2 THERMALZONE 3\n   **   ~~~   ** 3300.0 hours were uncomfortable in zone: BUILDING STORY 2 THERMALZONE 4\n   **   ~~~   ** 2700.0 hours were uncomfortable in zone: BUILDING STORY 2 THERMALZONE 5\n   **   ~~~   ** 3330.0 hours were uncomfortable in zone: BUILDING STORY 2 THERMALZONE 6\n   **   ~~~   ** 2812.0 hours were uncomfortable in zone: BUILDING STORY 2 THERMALZONE 7\n   **   ~~~   ** 6078.0 hours were uncomfortable in zone: BUILDING STORY 3 THERMALZONE\n   **   ~~~   ** 2554.0 hours were uncomfortable in zone: BUILDING STORY 3 THERMALZONE 1\n   **   ~~~   ** 2587.0 hours were uncomfortable in zone: BUILDING STORY 3 THERMALZONE 2\n   **   ~~~   ** 2986.0 hours were uncomfortable in zone: BUILDING STORY 3 THERMALZONE 3\n   **   ~~~   ** 2994.0 hours were uncomfortable in zone: BUILDING STORY 3 THERMALZONE 4\n   **   ~~~   ** 3030.0 hours were uncomfortable in zone: BUILDING STORY 3 THERMALZONE 5\n   **   ~~~   ** 3133.0 hours were uncomfortable in zone: BUILDING STORY 3 THERMALZONE 6\n   **   ~~~   ** 2837.0 hours were uncomfortable in zone: BUILDING STORY 3 THERMALZONE 7\n   **   ~~~   ** 2014.0 hours were uncomfortable in zone: BUILDING STORY 4 THERMALZONE 1\n   **   ~~~   ** 1713.0 hours were uncomfortable in zone: BUILDING STORY 4 THERMALZONE 2\n   **   ~~~   ** 2174.0 hours were uncomfortable in zone: BUILDING STORY 4 THERMALZONE 3\n   **   ~~~   ** 2635.0 hours were uncomfortable in zone: BUILDING STORY 4 THERMALZONE 4\n   **   ~~~   ** 2216.0 hours were uncomfortable in zone: BUILDING STORY 4 THERMALZONE 5\n   **   ~~~   ** 2696.0 hours were uncomfortable in zone: BUILDING STORY 4 THERMALZONE 6\n   **   ~~~   ** 2247.0 hours were uncomfortable in zone: BUILDING STORY 4 THERMALZONE 7\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-ELECTRICITY\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-DISTILLATE OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-RESIDUAL OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-NATURAL GAS\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-COAL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ************* Simulation Error Summary *************\n   ** Warning ** The following Report Variables were requested but not generated -- check.rdd file\n   **   ~~~   ** Either the IDF did not contain these elements, the variable name is misspelled,\n   **   ~~~   ** or the requested variable is an advanced output which requires Output : Diagnostics, DisplayAdvancedReportVariables;\n   ************* Key=*, VarName=FANGERPMV, Frequency=TimeStep\n   ************* Key=*, VarName=FANGERPPD, Frequency=TimeStep\n   ************* Key=*, VarName=TIME NOT COMFORTABLE SUMMER CLOTHES, Frequency=TimeStep\n   ************* Key=*, VarName=TIME NOT COMFORTABLE WINTER CLOTHES, Frequency=TimeStep\n   ************* Key=*, VarName=TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES, Frequency=TimeStep\n   ************* Key=*, VarName=DISTRICT COOLING CHILLED WATER RATE, Frequency=TimeStep\n   ************* Key=*, VarName=DISTRICT COOLING MASS FLOW RATE, Frequency=TimeStep\n   ************* Key=*, VarName=DISTRICT COOLING INLET TEMPERATURE, Frequency=TimeStep\n   ************* Key=*, VarName=DISTRICT COOLING OUTLET TEMPERATURE, Frequency=TimeStep\n   ************* Key=*, VarName=DISTRICT HEATING HOT WATER RATE, Frequency=TimeStep\n   ************* Key=*, VarName=DISTRICT HEATING MASS FLOW RATE, Frequency=TimeStep\n   ************* Key=*, VarName=DISTRICT HEATING INLET TEMPERATURE, Frequency=TimeStep\n   ************* Key=*, VarName=DISTRICT HEATING OUTLET TEMPERATURE, Frequency=TimeStep\n   ************* Key=*, VarName=EXTERIOREQUIPMENT:ELECTRICITY, Frequency=TimeStep\n   ************* Key=*, VarName=ICE THERMAL STORAGE END FRACTION, Frequency=TimeStep\n   ************* Key=*, VarName=COOLING COIL ICE THERMAL STORAGE END FRACTION, Frequency=TimeStep\n   ************* There are 14 unused schedules in input.\n   ************* There are 14 unused week schedules in input.\n   ************* There are 44 unused day schedules in input.\n   ************* Use Output:Diagnostics,DisplayUnusedSchedules; to see them.\n   *************\n   ************* ===== Recurring Error Summary =====\n   ************* The following recurring error messages occurred.\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"8 ZONE VAV OA CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 1293214 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.164297  Min=0.164297\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"8 ZONE VAV 1 OA CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 1791564 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.203197  Min=0.203197\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"8 ZONE VAV 2 OA CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 4658347 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.438391  Min=0.438391\n   *************\n   *************  ** Warning ** Controller:OutdoorAir=\"8 ZONE VAV 3 OA CONTROLLER\": Min OA fraction > Mechanical ventilation OA fraction, continues...\n   *************  **   ~~~   **   This error occurred 1470343 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=0.679597  Min=0.679597\n   *************\n   *************  ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Water flow rate ratio is out of range error continues...\n   *************  **   ~~~   **   This error occurred 665 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.251982  Min=1.250001\n   *************\n   *************  ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Tower approach temperature is out of range error continues...\n   *************  **   ~~~   **   This error occurred 15136 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=40.551311  Min=11.111112\n   *************\n   *************  ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Tower range temperature is out of range error continues...\n   *************  **   ~~~   **   This error occurred 21463 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.110804  Min=2.557977E-006\n   *************\n   *************  ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Inlet air wet-bulb temperature is out of range error continues...\n   *************  **   ~~~   **   This error occurred 3519 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=-1.019482  Min=-19.4402\n   *************\n   *************  ** Warning ** HeatExchanger:AirToAir:SensibleAndLatent \"8 ZONE VAV ERV\":  Average air volume flow rate is <50% or >130% warning continues. Air flow rate ratio statistics follow.\n   *************  **   ~~~   **   This error occurred 1925667 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=5.6017  Min=1.300037\n   *************\n   *************  ** Warning ** CoolingTower:VariableSpeed \"PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 40.2 GPM/HP\" - Cooling tower air flow rate ratio calculation failed error continues.\n   *************  **   ~~~   **   This error occurred 1100 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************\n   *************  ** Warning ** HeatExchanger:AirToAir:SensibleAndLatent \"8 ZONE VAV 1 ERV\":  Average air volume flow rate is <50% or >130% warning continues. Air flow rate ratio statistics follow.\n   *************  **   ~~~   **   This error occurred 2748449 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=4.705655  Min=1.300134\n   *************\n   *************  ** Warning ** HeatExchanger:AirToAir:SensibleAndLatent \"8 ZONE VAV 2 ERV\":  Average air volume flow rate is <50% or >130% warning continues. Air flow rate ratio statistics follow.\n   *************  **   ~~~   **   This error occurred 1197953 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=2.162893  Min=1.300017\n   *************\n   *************  ** Warning ** SimHVAC: Exceeding Maximum iterations for all HVAC loops, during RUN PERIOD 1 continues\n   *************  **   ~~~   **   This error occurred 1076 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************\n   *************\n   ************* ===== Final Error Summary =====\n   ************* The following error categories occurred.  Consider correcting or noting.\n   ************* Loads Initialization did not Converge\n   ************* ..1) very high thermal mass such as very thick concrete (solution: increase max number of warmup\n   ************* ..   days in the BUILDING object);\n   ************* ..2) moderate mass and inadequate space conditioning such that the building keeps getting warmer\n   ************* ..   and warmer on successive days (solution: add HVAC, check building thermal properties,\n   ************* ..   check if infiltration is included, make sure HVAC properly controlled);\n   ************* ..3) a soil layer modeled below the concrete slab - (solution remove this layer and read about\n   ************* ..   ground temperatures in the Auxiliary Programs document).\n   ************* ..4) unreasonable (too small) limits in the BUILDING object for temperature (.4 default) or\n   ************* ..   loads tolerances (.04 default)\n   ************* Nominally Unused Constructions\n   ************* ..The nominally unused constructions warning is provided to alert you to potential conditions that can cause\n   ************* ..extra time during simulation. Each construction is calculated by the algorithm indicated in the HeatBalanceAlgorithm\n   ************* ..object. You may remove the constructions indicated (when you use the DisplayExtraWarnings option).\n   *************\n   ************* EnergyPlus Warmup Error Summary. During Warmup: 0 Warning; 18 Severe Errors.\n   ************* EnergyPlus Sizing Error Summary. During Sizing: 106 Warning; 0 Severe Errors.\n   ************* EnergyPlus Completed Successfully-- 15128929 Warning; 18 Severe Errors; Elapsed Time=00hr 03min 35.12sec\n",
   "file_paths" : 
   [
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/run/baseline_scenario/1/generated_files",
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/mappers/../weather/",
      "/Applications/UrbanOptCLI_0.6.0/gems/ruby/2.7.0/gems/urbanopt-reopt-0.6.0/lib/files",
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/.bundle/install/ruby/2.7.0/gems/openstudio-calibration-0.4.0/lib/files",
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/.bundle/install/ruby/2.7.0/gems/openstudio-common-measures-0.4.0/lib/files",
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/.bundle/install/ruby/2.7.0/gems/openstudio-ee-0.4.0/lib/files",
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/.bundle/install/ruby/2.7.0/gems/openstudio-extension-0.4.3/lib/files",
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/.bundle/install/ruby/2.7.0/gems/openstudio-load-flexibility-measures-0.3.2/lib/files",
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/.bundle/install/ruby/2.7.0/gems/openstudio-model-articulation-0.4.0/lib/files",
      "./files",
      "./weather",
      "../../files",
      "../../weather",
      "./"
   ],
   "hash" : "800FD2A7",
   "measure_paths" : 
   [
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/mappers/../measures/",
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/mappers/../resources/hpxml-measures",
      "/Applications/UrbanOptCLI_0.6.0/gems/ruby/2.7.0/gems/urbanopt-geojson-0.6.2/lib/measures",
      "/Applications/UrbanOptCLI_0.6.0/gems/ruby/2.7.0/gems/urbanopt-reopt-0.6.0/lib/measures",
      "/Applications/UrbanOptCLI_0.6.0/gems/ruby/2.7.0/gems/urbanopt-scenario-0.6.1/lib/measures",
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/.bundle/install/ruby/2.7.0/gems/openstudio-calibration-0.4.0/lib/measures",
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/.bundle/install/ruby/2.7.0/gems/openstudio-common-measures-0.4.0/lib/measures",
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/.bundle/install/ruby/2.7.0/gems/openstudio-ee-0.4.0/lib/measures",
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/.bundle/install/ruby/2.7.0/gems/openstudio-extension-0.4.3/lib/measures",
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/.bundle/install/ruby/2.7.0/gems/openstudio-load-flexibility-measures-0.3.2/lib/measures",
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/.bundle/install/ruby/2.7.0/gems/openstudio-model-articulation-0.4.0/lib/measures",
      "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/.bundle/install/ruby/2.7.0/gems/urbanopt-reporting-0.4.1/lib/measures"
   ],
   "name" : "Mixed_use 1",
   "run_directory" : "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/run/baseline_scenario/1",
   "seed_file" : null,
   "started_at" : "20210811T042636Z",
   "steps" : 
   [
      {
         "arguments" : 
         {
            "__SKIP__" : false,
            "begin_date" : "2017-01-01",
            "end_date" : "2017-12-31",
            "timesteps_per_hour" : 1
         },
         "measure_dir_name" : "set_run_period",
         "result" : 
         {
            "completed_at" : "20210811T042636Z",
            "measure_class_name" : "SetRunPeriod",
            "measure_display_name" : "SetRunPeriod",
            "measure_name" : "set_run_period",
            "measure_taxonomy" : "Envelope.Form",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "7a84292a-3975-4ab3-9284-6edabcbe750b",
            "measure_version_id" : "a46fc0fa-ce19-4dd5-9716-1a7a4f1597ae",
            "measure_version_modified" : "20210423T144548Z",
            "measure_xml_checksum" : "2AF3A68E",
            "started_at" : "20210811T042636Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "timesteps_per_hour",
                  "value" : 1
               },
               {
                  "name" : "begin_date",
                  "value" : "2017-01-01"
               },
               {
                  "name" : "end_date",
                  "value" : "2017-12-31"
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "__SKIP__" : false,
            "climate_zone" : "ASHRAE 169-2013-6A",
            "weather_file_name" : "USA_NY_Buffalo-Greater.Buffalo.Intl.AP.725280_TMY3.epw"
         },
         "measure_dir_name" : "ChangeBuildingLocation",
         "result" : 
         {
            "completed_at" : "20210811T042636Z",
            "measure_class_name" : "ChangeBuildingLocation",
            "measure_display_name" : "ChangeBuildingLocation",
            "measure_name" : "change_building_location",
            "measure_taxonomy" : "Whole Building.Space Types",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "d4db4971-f5ba-11e3-a3ac-0800200c9a66",
            "measure_version_id" : "4cd8fa68-fd45-4975-b664-05a3c3425ff6",
            "measure_version_modified" : "20210406T220256Z",
            "measure_xml_checksum" : "057E8D9D",
            "started_at" : "20210811T042636Z",
            "stderr" : "",
            "stdout" : "[openstudio.model.YearDescription] <1> 'UseWeatherFile' is not yet a supported option for YearDescription\n[openstudio.model.YearDescription] <1> 'UseWeatherFile' is not yet a supported option for YearDescription\n",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The final weather file is Buffalo Niagara Intl Ap and the model has 3 design day objects.",
            "step_info" : 
            [
               "city is Buffalo Niagara Intl Ap. State is NY",
               "mean dry bulb is 8.966666666666667",
               "Adding object Buffalo Niagara Intl Ap Ann Clg .4% Condns DB=>MWB",
               "Adding object Buffalo Niagara Intl Ap Ann Clg .4% Condns WB=>MDB",
               "Adding object Buffalo Niagara Intl Ap Ann Htg 99.6% Condns DB",
               "Setting ASHRAE Climate Zone to 6A"
            ],
            "step_initial_condition" : "No weather file is set. The model has 0 design day objects",
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "weather_file_name",
                  "value" : "USA_NY_Buffalo-Greater.Buffalo.Intl.AP.725280_TMY3.epw"
               },
               {
                  "name" : "climate_zone",
                  "value" : "ASHRAE 169-2013-6A"
               },
               {
                  "name" : "set_year",
                  "value" : 0
               },
               {
                  "name" : "use_upstream_args",
                  "value" : true
               },
               {
                  "name" : "epw_gsub",
                  "value" : "Do Nothing"
               },
               {
                  "name" : "reported_climate_zone",
                  "value" : "ASHRAE 169-2013-6A"
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "__SKIP__" : false,
            "bar_division_method" : "Multiple Space Types - Individual Stories Sliced",
            "bldg_type_a" : "LargeOffice",
            "bldg_type_a_num_units" : 0,
            "bldg_type_b" : "FullServiceRestaurant",
            "bldg_type_b_fract_bldg_area" : 0.5,
            "bldg_type_b_num_units" : 0,
            "bldg_type_c" : "RetailStripmall",
            "bldg_type_c_fract_bldg_area" : 0,
            "bldg_type_c_num_units" : 0,
            "bldg_type_d" : "LargeHotel",
            "bldg_type_d_fract_bldg_area" : 0,
            "bldg_type_d_num_units" : 0,
            "building_rotation" : 0,
            "floor_height" : 10,
            "ns_to_ew_ratio" : 0,
            "num_stories_above_grade" : 4,
            "num_stories_below_grade" : 0,
            "party_wall_fraction" : 0,
            "single_floor_area" : 188046,
            "story_multiplier" : "None",
            "template" : "90.1-2013",
            "wwr" : 0
         },
         "measure_dir_name" : "create_bar_from_building_type_ratios",
         "result" : 
         {
            "completed_at" : "20210811T042641Z",
            "measure_class_name" : "CreateBarFromBuildingTypeRatios",
            "measure_display_name" : "Create Bar From Building Type Ratios",
            "measure_name" : "create_bar_from_building_type_ratios",
            "measure_taxonomy" : "Envelope.Form",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "6e3a14f8-c3c7-4e03-bc51-bef8a52e1a05",
            "measure_version_id" : "261e232a-18c1-483f-b73b-ee3fd41f0767",
            "measure_version_modified" : "20210423T142528Z",
            "measure_xml_checksum" : "2AF3A68E",
            "started_at" : "20210811T042639Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The building finished with 42 spaces.",
            "step_info" : 
            [
               "Replacing argument named climate_zone from current measure with a value of ASHRAE 169-2013-6A from ChangeBuildingLocation.",
               "0.0 value for aspect ratio will be replaced with smart default for LargeOffice of 1.5.",
               "0.0 value for minimum perimeter multiplier will be replaced with smart default for LargeOffice of 1.0.",
               "0.0 value for window to wall ratio will be replaced with smart default for LargeOffice of 0.15.",
               "Creating Space Types for LargeOffice.",
               "Creating Space Types for FullServiceRestaurant.",
               "Making bar with length of 531 ft and width of 354 ft",
               "Intersecting and matching surfaces in story Story Ground, this will create additional geometry.",
               "Intersecting and matching surfaces in story Story Mid, this will create additional geometry.",
               "Intersecting and matching surfaces in story Story Mid2, this will create additional geometry.",
               "Intersecting and matching surfaces in story Story Top, this will create additional geometry.",
               "Created bar envelope with floor area of 752,184 ft^2. Total building area is 752,184 ft^2."
            ],
            "step_initial_condition" : "The building started with 0 spaces.",
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "bldg_type_a",
                  "value" : "LargeOffice"
               },
               {
                  "name" : "bldg_type_a_num_units",
                  "value" : 0
               },
               {
                  "name" : "bldg_type_b",
                  "value" : "FullServiceRestaurant"
               },
               {
                  "name" : "bldg_type_b_fract_bldg_area",
                  "value" : 0.5
               },
               {
                  "name" : "bldg_type_b_num_units",
                  "value" : 0
               },
               {
                  "name" : "bldg_type_c",
                  "value" : "RetailStripmall"
               },
               {
                  "name" : "bldg_type_c_fract_bldg_area",
                  "value" : 0.0
               },
               {
                  "name" : "bldg_type_c_num_units",
                  "value" : 0
               },
               {
                  "name" : "bldg_type_d",
                  "value" : "LargeHotel"
               },
               {
                  "name" : "bldg_type_d_fract_bldg_area",
                  "value" : 0.0
               },
               {
                  "name" : "bldg_type_d_num_units",
                  "value" : 0
               },
               {
                  "name" : "total_bldg_floor_area",
                  "value" : 10000.0
               },
               {
                  "name" : "single_floor_area",
                  "value" : 188046.0
               },
               {
                  "name" : "floor_height",
                  "value" : 10.0
               },
               {
                  "name" : "custom_height_bar",
                  "value" : true
               },
               {
                  "name" : "num_stories_above_grade",
                  "value" : 4.0
               },
               {
                  "name" : "num_stories_below_grade",
                  "value" : 0
               },
               {
                  "name" : "building_rotation",
                  "value" : 0.0
               },
               {
                  "name" : "template",
                  "value" : "90.1-2013"
               },
               {
                  "name" : "ns_to_ew_ratio",
                  "value" : 0.0
               },
               {
                  "name" : "perim_mult",
                  "value" : 0.0
               },
               {
                  "name" : "bar_sep_dist_mult",
                  "value" : 10.0
               },
               {
                  "name" : "wwr",
                  "value" : 0.0
               },
               {
                  "name" : "party_wall_fraction",
                  "value" : 0.0
               },
               {
                  "name" : "party_wall_stories_north",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_south",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_east",
                  "value" : 0
               },
               {
                  "name" : "party_wall_stories_west",
                  "value" : 0
               },
               {
                  "name" : "bottom_story_ground_exposed_floor",
                  "value" : true
               },
               {
                  "name" : "top_story_exterior_exposed_roof",
                  "value" : true
               },
               {
                  "name" : "story_multiplier",
                  "value" : "None"
               },
               {
                  "name" : "make_mid_story_surfaces_adiabatic",
                  "value" : true
               },
               {
                  "name" : "bar_division_method",
                  "value" : "Multiple Space Types - Individual Stories Sliced"
               },
               {
                  "name" : "double_loaded_corridor",
                  "value" : "Primary Space Type"
               },
               {
                  "name" : "space_type_sort_logic",
                  "value" : "Building Type > Size"
               },
               {
                  "name" : "use_upstream_args",
                  "value" : true
               },
               {
                  "name" : "climate_zone",
                  "value" : "Lookup From Stat File"
               },
               {
                  "name" : "wall_area_ip",
                  "units" : "ft^2",
                  "value" : 70813.558023869991
               },
               {
                  "name" : "ns_wall_area_ip",
                  "units" : "ft^2",
                  "value" : 42488.134814322017
               },
               {
                  "name" : "ew_wall_area_ip",
                  "units" : "ft^2",
                  "value" : 28325.423209547967
               },
               {
                  "name" : "floor_area_to_perim_ratio",
                  "value" : 32.375958728513353
               },
               {
                  "name" : "bar_width",
                  "units" : "ft",
                  "value" : 354.06779011934987
               }
            ],
            "step_warnings" : 
            [
               "User-defined single floor area was used for calculation of total building floor area",
               "Cannot use custom height bar with single floor area method, will not create custom height bar."
            ]
         }
      },
      {
         "arguments" : 
         {
            "__SKIP__" : false,
            "add_hvac" : false,
            "add_refrigeration" : false,
            "template" : "90.1-2013"
         },
         "measure_dir_name" : "create_typical_building_from_model",
         "name" : "create_typical_building_from_model 1",
         "result" : 
         {
            "completed_at" : "20210811T042643Z",
            "measure_class_name" : "CreateTypicalBuildingFromModel",
            "measure_display_name" : "Create Typical Building from Model",
            "measure_name" : "create_typical_building_from_model",
            "measure_taxonomy" : "Whole Building.Space Types",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "339a2e3a-273c-4494-bb50-bfe586a0647c",
            "measure_version_id" : "e3107c46-fbd4-40af-aad5-352759b547ec",
            "measure_version_modified" : "20210423T142533Z",
            "measure_xml_checksum" : "EE13F09F",
            "started_at" : "20210811T042641Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The building finished with 1551 objects.",
            "step_info" : 
            [
               "Replacing argument named climate_zone from current measure with a value of ASHRAE 169-2013-6A from ChangeBuildingLocation.",
               "Replacing argument named template from current measure with a value of 90.1-2013 from create_bar_from_building_type_ratios.",
               "Using climate zone ASHRAE 169-2013-6A from user arguments",
               "Adding loads to space type named FullServiceRestaurant Dining - 90.1-2013",
               "Adding loads to space type named FullServiceRestaurant Kitchen - 90.1-2013",
               "Adding loads to space type named Office OfficeLarge Data Center - 90.1-2013",
               "Adding loads to space type named Office OfficeLarge Main Data Center - 90.1-2013",
               "Adding loads to space type named Office WholeBuilding - Lg Office - 90.1-2013",
               "Adding default construction set named Res 90.1-2013 - Office - ASHRAE 169-2013-6A",
               "Adding 35.0 elevators each with power of 16,055 (W), plus lights and fans.",
               "Adding Exterior Lights named Parking Areas and Drives Def (W/ft^2) with design level of 0.1 * 1,768,846.",
               "Adding Exterior Lights named Building Facades Def (W/ft^2) with design level of 0.15 * 17,703.",
               "Adding Exterior Lights named Main Entries Def (W/ft) with design level of 30.0 * 75.",
               "Adding Exterior Lights named Other Doors Def (W/ft) with design level of 20.0 * 226.",
               "Adding 2,885 (cfm) of exhaust to Zone FullServiceRestaurant Kitchen A  - Story Mid2, with 2,694 (cfm) of makeup air from Zone FullServiceRestaurant Dining A  - Story Mid2",
               "Adding 157 (cfm) of exhaust to Zone FullServiceRestaurant Kitchen A end_a - Story Mid2",
               "Adding 62,331 (cfm) of exhaust to Zone FullServiceRestaurant Kitchen B  - Story Mid2, with 58,199 (cfm) of makeup air from Zone FullServiceRestaurant Dining B  - Story Mid2",
               "Adding 3,403 (cfm) of exhaust to Zone FullServiceRestaurant Kitchen B end_a - Story Mid2",
               "Adding 2,885 (cfm) of exhaust to Zone FullServiceRestaurant Kitchen C  - Story Mid2, with 2,694 (cfm) of makeup air from Zone FullServiceRestaurant Dining C  - Story Mid2",
               "Adding 157 (cfm) of exhaust to Zone FullServiceRestaurant Kitchen C end_a - Story Mid2",
               "Adding FullServiceRestaurant Kitchen - 90.1-2013 Service Water Loop to the building. It has 1 water use connections.",
               "Adding Office Shared Service Water Loop to the building. It has 1 water use connections.",
               "Assigning FullServiceRestaurant Dining - 90.1-2013 Thermostat to thermal zones with FullServiceRestaurant Dining - 90.1-2013 assigned.",
               "Assigning FullServiceRestaurant Kitchen - 90.1-2013 Thermostat to thermal zones with FullServiceRestaurant Kitchen - 90.1-2013 assigned.",
               "Assigning Office OfficeLarge Data Center - 90.1-2013 Thermostat to thermal zones with Office OfficeLarge Data Center - 90.1-2013 assigned.",
               "Assigning Office OfficeLarge Main Data Center - 90.1-2013 Thermostat to thermal zones with Office OfficeLarge Main Data Center - 90.1-2013 assigned.",
               "Assigning Office WholeBuilding - Lg Office - 90.1-2013 Thermostat to thermal zones with Office WholeBuilding - Lg Office - 90.1-2013 assigned.",
               "Using OpenStudio Standards version 0.2.14 with template 90.1-2013.",
               "Loading OpenStudio Standards data for 90.1-2013",
               "FullServiceRestaurant Dining had no people, one has been created.",
               "FullServiceRestaurant Dining set occupancy to 70.0 people/1000 ft^2.",
               "FullServiceRestaurant Dining had no lights, one has been created.",
               "FullServiceRestaurant Dining set LPD to 0.89 W/ft^2.",
               "FullServiceRestaurant Dining had no electric equipment, one has been created.",
               "FullServiceRestaurant Dining set electric EPD to 6.032 W/ft^2.",
               "FullServiceRestaurant Dining had no ventilation specification, one has been created.",
               "FullServiceRestaurant Dining set ventilation per area to 0.18 cfm/ft^2.",
               "FullServiceRestaurant Dining set ventilation per person to 7.5 cfm/person.",
               "FullServiceRestaurant Dining set occupancy schedule to RestaurantSitDown BLDG_OCC_SCH.",
               "FullServiceRestaurant Dining set occupant activity schedule to RestaurantSitDown ACTIVITY_SCH.",
               "FullServiceRestaurant Dining set lighting schedule to RestaurantSitDown BLDG_LIGHT_DINING_SCH_2013.",
               "FullServiceRestaurant Dining set electric equipment schedule to RestaurantSitDown BLDG_EQUIP_SCH.",
               "FullServiceRestaurant Dining set infiltration schedule to RestaurantSitDown INFIL_HALF_ON_SCH.",
               "FullServiceRestaurant Kitchen had no people, one has been created.",
               "FullServiceRestaurant Kitchen set occupancy to 5.0 people/1000 ft^2.",
               "FullServiceRestaurant Kitchen had no lights, one has been created.",
               "FullServiceRestaurant Kitchen set LPD to 1.21 W/ft^2.",
               "FullServiceRestaurant Kitchen had no electric equipment, one has been created.",
               "FullServiceRestaurant Kitchen set electric EPD to 37.53 W/ft^2.",
               "FullServiceRestaurant Kitchen had no gas equipment, one has been created.",
               "FullServiceRestaurant Kitchen set gas EPD to 205.81 Btu/hr*ft^2.",
               "FullServiceRestaurant Kitchen had no ventilation specification, one has been created.",
               "FullServiceRestaurant Kitchen set ventilation per area to 0.18 cfm/ft^2.",
               "FullServiceRestaurant Kitchen set ventilation per person to 7.5 cfm/person.",
               "FullServiceRestaurant Kitchen set occupancy schedule to RestaurantSitDown BLDG_OCC_SCH.",
               "FullServiceRestaurant Kitchen set occupant activity schedule to RestaurantSitDown ACTIVITY_SCH.",
               "FullServiceRestaurant Kitchen set lighting schedule to RestaurantSitDown BLDG_LIGHT_KITCHEN_SCH_2010_2013.",
               "FullServiceRestaurant Kitchen set electric equipment schedule to RestaurantSitDown BLDG_EQUIP_SCH.",
               "FullServiceRestaurant Kitchen set gas equipment schedule to RestaurantSitDown Rest_GAS_EQUIP_SCH.",
               "FullServiceRestaurant Kitchen set infiltration schedule to RestaurantSitDown INFIL_HALF_ON_SCH.",
               "Office OfficeLarge Data Center had no lights, one has been created.",
               "Office OfficeLarge Data Center set LPD to 0.82 W/ft^2.",
               "Office OfficeLarge Data Center had no electric equipment, one has been created.",
               "Office OfficeLarge Data Center set electric EPD to 20.0 W/ft^2.",
               "Office OfficeLarge Data Center had no ventilation specification, one has been created.",
               "Office OfficeLarge Data Center set lighting schedule to OfficeLarge BLDG_LIGHT_SCH_2013.",
               "Office OfficeLarge Data Center set electric equipment schedule to DataCenter_EQUIP_SCH.",
               "Office OfficeLarge Main Data Center had no lights, one has been created.",
               "Office OfficeLarge Main Data Center set LPD to 0.82 W/ft^2.",
               "Office OfficeLarge Main Data Center had no electric equipment, one has been created.",
               "Office OfficeLarge Main Data Center set electric EPD to 45.0 W/ft^2.",
               "Office OfficeLarge Main Data Center had no ventilation specification, one has been created.",
               "Office OfficeLarge Main Data Center set lighting schedule to OfficeLarge BLDG_LIGHT_SCH_2013.",
               "Office OfficeLarge Main Data Center set electric equipment schedule to DataCenter_EQUIP_SCH.",
               "Office WholeBuilding - Lg Office had no people, one has been created.",
               "Office WholeBuilding - Lg Office set occupancy to 5.0 people/1000 ft^2.",
               "Office WholeBuilding - Lg Office had no lights, one has been created.",
               "Office WholeBuilding - Lg Office set LPD to 0.82 W/ft^2.",
               "Office WholeBuilding - Lg Office had no electric equipment, one has been created.",
               "Office WholeBuilding - Lg Office set electric EPD to 0.74973447 W/ft^2.",
               "Office WholeBuilding - Lg Office had no ventilation specification, one has been created.",
               "Office WholeBuilding - Lg Office set ventilation per area to 0.085 cfm/ft^2.",
               "Office WholeBuilding - Lg Office set occupancy schedule to OfficeLarge BLDG_OCC_SCH.",
               "Office WholeBuilding - Lg Office set occupant activity schedule to OfficeLarge ACTIVITY_SCH.",
               "Office WholeBuilding - Lg Office set lighting schedule to OfficeLarge BLDG_LIGHT_SCH_2013.",
               "Office WholeBuilding - Lg Office set electric equipment schedule to OfficeLarge BLDG_EQUIP_SCH.",
               "Office WholeBuilding - Lg Office set infiltration schedule to OfficeLarge INFIL_SCH_PNNL.",
               "Adding construction set: 90.1-2013-ASHRAE 169-2013-6A-Office--is_residentialNo",
               "Adding construction Typical Insulated Exterior Mass Floor R-19.61.",
               "Adding construction Typical Insulated Exterior Mass Wall R-12.5.",
               "Adding construction Typical IEAD Roof R-31.25.",
               "Adding construction Typical Interior Floor.",
               "Adding construction Typical Interior Wall.",
               "Adding construction Typical Interior Ceiling.",
               "Adding construction Typical Insulated Carpeted 8in Slab Floor.",
               "Adding construction Typical Insulated Basement Mass Wall.",
               "Adding construction U 0.48 SHGC 0.40 Dbl Ref-D Clr 6mm/13mm.",
               "Adding construction Typical Insulated Metal Door R-2.0.",
               "Adding construction U 0.44 SHGC 0.26 Dbl Ref-B-H Clr 6mm/13mm Air.",
               "Adding construction Typical Overhead Door R-2.0.",
               "Adding construction Window_U_0.50_SHGC_0.40_Skylight_Frame_Width_0.430_in.",
               "Adding construction Typical Interior Window.",
               "Adding construction Typical Interior Door.",
               "Adding construction Typical Interior Partition.",
               "For FullServiceRestaurant Dining A  - Story Mid2, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Dining A  - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Dining A end_a - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Dining A end_b - Story Mid2, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Dining A end_b - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Dining B  - Story Mid2, no exterior wall area was found, no infiltration will be added.",
               "For FullServiceRestaurant Dining B  - Story Top, no exterior wall area was found, no infiltration will be added.",
               "For FullServiceRestaurant Dining B end_a - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Dining B end_b - Story Mid2, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Dining B end_b - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Dining C  - Story Mid2, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Dining C  - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Dining C end_a - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Dining C end_b - Story Mid2, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Dining C end_b - Story Top, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Kitchen A  - Story Mid2, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Kitchen A end_a - Story Mid2, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Kitchen B  - Story Mid2, no exterior wall area was found, no infiltration will be added.",
               "For FullServiceRestaurant Kitchen B end_a - Story Mid2, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Kitchen C  - Story Mid2, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For FullServiceRestaurant Kitchen C end_a - Story Mid2, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Lg Office A  - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Lg Office A  - Story Mid, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Lg Office A end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Lg Office A end_a - Story Mid, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Lg Office A end_b - Story Mid, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Lg Office B  - Story Ground, no exterior wall area was found, no infiltration will be added.",
               "For Office WholeBuilding - Lg Office B  - Story Mid, no exterior wall area was found, no infiltration will be added.",
               "For Office WholeBuilding - Lg Office B end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Lg Office B end_a - Story Mid, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Lg Office B end_b - Story Mid, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Lg Office C  - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Lg Office C  - Story Mid, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Lg Office C end_a - Story Ground, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Lg Office C end_a - Story Mid, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "For Office WholeBuilding - Lg Office C end_b - Story Mid, set infiltration rate to 0.112 cfm/ft2 exterior wall area (aka 1.0 cfm/ft2 @75Pa).",
               "The building has fewer than 6 effective stories; assuming Hydraulic elevators.",
               "For FullServiceRestaurant Dining - 90.1-2013, floor area = 273494 ft^2.",
               "For FullServiceRestaurant Dining - 90.1-2013, number of spaces = 15.",
               "For FullServiceRestaurant Dining - 90.1-2013, number of people = 19145.",
               "For FullServiceRestaurant Kitchen - 90.1-2013, floor area = 102598 ft^2.",
               "For FullServiceRestaurant Kitchen - 90.1-2013, number of spaces = 6.",
               "For FullServiceRestaurant Kitchen - 90.1-2013, number of people = 513.",
               "For Office OfficeLarge Data Center - 90.1-2013, floor area = 3535 ft^2.",
               "For Office OfficeLarge Data Center - 90.1-2013, number of spaces = 3.",
               "For Office OfficeLarge Main Data Center - 90.1-2013, floor area = 6356 ft^2.",
               "For Office OfficeLarge Main Data Center - 90.1-2013, number of spaces = 3.",
               "For Office WholeBuilding - Lg Office - 90.1-2013, floor area = 366201 ft^2.",
               "For Office WholeBuilding - Lg Office - 90.1-2013, number of spaces = 15.",
               "For Office WholeBuilding - Lg Office - 90.1-2013, number of people = 1831.",
               "For FullServiceRestaurant Dining - 90.1-2013, adding 18.2 passenger elevators at 1 per 15000.0 ft^2.",
               "Unexpected key, can't calculate number of freight elevators from template.",
               "For FullServiceRestaurant Kitchen - 90.1-2013, adding 6.8 passenger elevators at 1 per 15000.0 ft^2.",
               "Unexpected key, can't calculate number of freight elevators from template.",
               "For Office OfficeLarge Data Center - 90.1-2013, adding 0.1 passenger elevators at 1 per 45000.0 ft^2.",
               "For Office OfficeLarge Data Center - 90.1-2013, adding 0.0 freight/service elevators at 1 per 500000.0 ft^2.",
               "For Office OfficeLarge Main Data Center - 90.1-2013, adding 0.1 passenger elevators at 1 per 45000.0 ft^2.",
               "For Office OfficeLarge Main Data Center - 90.1-2013, adding 0.0 freight/service elevators at 1 per 500000.0 ft^2.",
               "For Office WholeBuilding - Lg Office - 90.1-2013, adding 8.1 passenger elevators at 1 per 45000.0 ft^2.",
               "For Office WholeBuilding - Lg Office - 90.1-2013, adding 0.7 freight/service elevators at 1 per 500000.0 ft^2.",
               "No additional passenger elevators added to model.",
               "No additional passenger elevators added to model.",
               "Adding 35.0 Hydraulic elevators to the model in Office WholeBuilding - Lg Office B  - Story Ground.",
               "For FullServiceRestaurant Dining - 90.1-2013, floor area = 273494 ft^2.",
               "For FullServiceRestaurant Dining - 90.1-2013, number of spaces = 15.",
               "For FullServiceRestaurant Dining - 90.1-2013, number of people = 19145.",
               "For FullServiceRestaurant Kitchen - 90.1-2013, floor area = 102598 ft^2.",
               "For FullServiceRestaurant Kitchen - 90.1-2013, number of spaces = 6.",
               "For FullServiceRestaurant Kitchen - 90.1-2013, number of people = 513.",
               "For Office OfficeLarge Data Center - 90.1-2013, floor area = 3535 ft^2.",
               "For Office OfficeLarge Data Center - 90.1-2013, number of spaces = 3.",
               "For Office OfficeLarge Main Data Center - 90.1-2013, floor area = 6356 ft^2.",
               "For Office OfficeLarge Main Data Center - 90.1-2013, number of spaces = 3.",
               "For Office WholeBuilding - Lg Office - 90.1-2013, floor area = 366201 ft^2.",
               "For Office WholeBuilding - Lg Office - 90.1-2013, number of spaces = 15.",
               "For Office WholeBuilding - Lg Office - 90.1-2013, number of people = 1831.",
               "Facade and Landscape exterior lights shut off from {:hr=>24, :min=>0} to {:hr=>6, :min=>0}",
               "Non Facade and Landscape lights reduce by 30.0 % from {:hr=>24, :min=>0} to {:hr=>6, :min=>0}",
               "Added 0.1 W/ft^2 of lighting for 1768845.6 ft^2 of parking area.",
               "Added 0.15 W/ft^2 of lighting for 17703.389505967505 ft^2 of building facade area.",
               "Added 30.0 W/ft of lighting for 75.21840000000006 ft of main entry length.",
               "Added 20.0 W/ft of lighting for 225.6552000000001 ft of other doors.",
               "For Prototype: Zone FullServiceRestaurant Kitchen A  - Story Mid2 Exhaust Fan: Pressure Rise = 0.5in w.c.",
               "For Zone FullServiceRestaurant Kitchen A  - Story Mid2 Exhaust Fan: allowed_hp = 0.45HP; motor eff = 70.0%; total fan eff = 39% based on 2885 cfm.",
               "For Prototype: Zone FullServiceRestaurant Kitchen A end_a - Story Mid2 Exhaust Fan: Pressure Rise = 0.5in w.c.",
               "For Zone FullServiceRestaurant Kitchen A end_a - Story Mid2 Exhaust Fan: allowed_hp = 0.02HP; motor eff = 70.0%; total fan eff = 39% based on 157 cfm.",
               "For Prototype: Zone FullServiceRestaurant Kitchen B  - Story Mid2 Exhaust Fan: Pressure Rise = 0.5in w.c.",
               "For Zone FullServiceRestaurant Kitchen B  - Story Mid2 Exhaust Fan: allowed_hp = 9.81HP; motor eff = 70.0%; total fan eff = 39% based on 62331 cfm.",
               "For Prototype: Zone FullServiceRestaurant Kitchen B end_a - Story Mid2 Exhaust Fan: Pressure Rise = 0.5in w.c.",
               "For Zone FullServiceRestaurant Kitchen B end_a - Story Mid2 Exhaust Fan: allowed_hp = 0.54HP; motor eff = 70.0%; total fan eff = 39% based on 3403 cfm.",
               "For Prototype: Zone FullServiceRestaurant Kitchen C  - Story Mid2 Exhaust Fan: Pressure Rise = 0.5in w.c.",
               "For Zone FullServiceRestaurant Kitchen C  - Story Mid2 Exhaust Fan: allowed_hp = 0.45HP; motor eff = 70.0%; total fan eff = 39% based on 2885 cfm.",
               "For Prototype: Zone FullServiceRestaurant Kitchen C end_a - Story Mid2 Exhaust Fan: Pressure Rise = 0.5in w.c.",
               "For Zone FullServiceRestaurant Kitchen C end_a - Story Mid2 Exhaust Fan: allowed_hp = 0.02HP; motor eff = 70.0%; total fan eff = 39% based on 157 cfm.",
               "For FullServiceRestaurant Dining - 90.1-2013, floor area = 273494 ft^2.",
               "For FullServiceRestaurant Dining - 90.1-2013, number of spaces = 15.",
               "For FullServiceRestaurant Dining - 90.1-2013, number of people = 19145.",
               "For FullServiceRestaurant Kitchen - 90.1-2013, floor area = 102598 ft^2.",
               "For FullServiceRestaurant Kitchen - 90.1-2013, number of spaces = 6.",
               "For FullServiceRestaurant Kitchen - 90.1-2013, number of people = 513.",
               "For Office OfficeLarge Data Center - 90.1-2013, floor area = 3535 ft^2.",
               "For Office OfficeLarge Data Center - 90.1-2013, number of spaces = 3.",
               "For Office OfficeLarge Main Data Center - 90.1-2013, floor area = 6356 ft^2.",
               "For Office OfficeLarge Main Data Center - 90.1-2013, number of spaces = 3.",
               "For Office WholeBuilding - Lg Office - 90.1-2013, floor area = 366201 ft^2.",
               "For Office WholeBuilding - Lg Office - 90.1-2013, number of spaces = 15.",
               "For Office WholeBuilding - Lg Office - 90.1-2013, number of people = 1831.",
               "Added Booster FullServiceRestaurant Kitchen - 90.1-2013 Service Water Use 90.91gpm at 180F.",
               "Added FullServiceRestaurant Kitchen - 90.1-2013 Service Water Use 60.61gpm at 140F.",
               "Capacity of 5727300 Btu/hr = 1.0 peak fraction * 5455 gal/hr * 8.4 lb/gal * 1.0 Btu/lb F * (140 - 40 deltaF / 0.8 htg eff).",
               "Added water heater called 5727gal NaturalGas Water Heater - 5727kBtu/hr",
               "Pipe length 20ft. For non-circulating systems, assume water heater is close to point of use.",
               "Added 20ft of Uninsulated copper pipe 0.75in type L losing heat to 70F air to FullServiceRestaurant Kitchen - 90.1-2013 Service Water Loop.",
               "Added non-circulating SWH loop called FullServiceRestaurant Kitchen - 90.1-2013 Service Water Loop",
               "Capacity of 1099642 Btu/hr = 1.0 peak fraction * 3273 gal/hr * 8.4 lb/gal * 1.0 Btu/lb F * (180 - 140 deltaF / 1.0 htg eff).",
               "Adding booster water heater to FullServiceRestaurant Kitchen - 90.1-2013 Service Water Loop",
               "Added Office WholeBuilding - Lg Office - 90.1-2013 Service Water Use 3.15gpm at 140F.",
               "Capacity of 113207 Btu/hr = 1.0 peak fraction * 108 gal/hr * 8.4 lb/gal * 1.0 Btu/lb F * (140 - 40 deltaF / 0.8 htg eff).",
               "Capacity of 113207 Btu/hr = 1.0 peak fraction * 108 gal/hr * 8.4 lb/gal * 1.0 Btu/lb F * (140 - 40 deltaF / 0.8 htg eff).",
               "Added water heater called 113gal Electricity Water Heater - 113kBtu/hr",
               "Pipe length 887ft = 2.0 * ( (376092ft2 / 2.0000000000000004 stories)^0.5 + (10.0ft * (2.0000000000000004 stories - 1.0) ) )",
               "Added 887ft of Uninsulated copper pipe 0.75in type L 1 losing heat to 70F air to Office Shared Service Water Loop.",
               "Added circulating SWH loop called Office Shared Service Water Loop",
               "Adding shared water heating loop for Office.",
               "Started adding daylighting controls.",
               "For FullServiceRestaurant Dining A  - Story Mid2: illuminance setpoint = 300.0 Lux",
               "For FullServiceRestaurant Dining A  - Story Mid2: sensor 1 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Dining A  - Story Mid2: sensor 2 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Dining A  - Story Top: illuminance setpoint = 300.0 Lux",
               "For FullServiceRestaurant Dining A  - Story Top: sensor 1 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Dining A  - Story Top: sensor 2 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Dining A end_a - Story Top, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For FullServiceRestaurant Dining A end_a - Story Top, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For FullServiceRestaurant Dining A end_b - Story Mid2, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For FullServiceRestaurant Dining A end_b - Story Mid2, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For FullServiceRestaurant Dining A end_b - Story Top, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For FullServiceRestaurant Dining A end_b - Story Top, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For FullServiceRestaurant Dining B  - Story Mid2, daylighting control not applicable because no exterior fenestration is present.",
               "For FullServiceRestaurant Dining B  - Story Top, daylighting control not applicable because no exterior fenestration is present.",
               "For FullServiceRestaurant Dining B end_a - Story Top: illuminance setpoint = 300.0 Lux",
               "For FullServiceRestaurant Dining B end_a - Story Top: sensor 1 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Dining B end_a - Story Top: sensor 2 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Dining B end_b - Story Mid2: illuminance setpoint = 300.0 Lux",
               "For FullServiceRestaurant Dining B end_b - Story Mid2: sensor 1 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Dining B end_b - Story Mid2: sensor 2 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Dining B end_b - Story Top: illuminance setpoint = 300.0 Lux",
               "For FullServiceRestaurant Dining B end_b - Story Top: sensor 1 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Dining B end_b - Story Top: sensor 2 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Dining C  - Story Mid2: illuminance setpoint = 300.0 Lux",
               "For FullServiceRestaurant Dining C  - Story Mid2: sensor 1 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Dining C  - Story Mid2: sensor 2 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Dining C  - Story Top: illuminance setpoint = 300.0 Lux",
               "For FullServiceRestaurant Dining C  - Story Top: sensor 1 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Dining C  - Story Top: sensor 2 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Dining C end_a - Story Top, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For FullServiceRestaurant Dining C end_a - Story Top, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For FullServiceRestaurant Dining C end_b - Story Mid2, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For FullServiceRestaurant Dining C end_b - Story Mid2, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For FullServiceRestaurant Dining C end_b - Story Top, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For FullServiceRestaurant Dining C end_b - Story Top, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For FullServiceRestaurant Kitchen A  - Story Mid2: no specific illuminance setpoint defined for 90.1-2013 FullServiceRestaurant Kitchen, assuming 375 Lux.",
               "For FullServiceRestaurant Kitchen A  - Story Mid2: sensor 1 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Kitchen A  - Story Mid2: sensor 2 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Kitchen A end_a - Story Mid2, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For FullServiceRestaurant Kitchen A end_a - Story Mid2, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For FullServiceRestaurant Kitchen B  - Story Mid2, daylighting control not applicable because no exterior fenestration is present.",
               "For FullServiceRestaurant Kitchen B end_a - Story Mid2: no specific illuminance setpoint defined for 90.1-2013 FullServiceRestaurant Kitchen, assuming 375 Lux.",
               "For FullServiceRestaurant Kitchen B end_a - Story Mid2: sensor 1 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Kitchen B end_a - Story Mid2: sensor 2 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Kitchen C  - Story Mid2: no specific illuminance setpoint defined for 90.1-2013 FullServiceRestaurant Kitchen, assuming 375 Lux.",
               "For FullServiceRestaurant Kitchen C  - Story Mid2: sensor 1 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Kitchen C  - Story Mid2: sensor 2 controls 27% of the zone lighting.",
               "For FullServiceRestaurant Kitchen C end_a - Story Mid2, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For FullServiceRestaurant Kitchen C end_a - Story Mid2, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office OfficeLarge Data Center A  - Story Ground, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office OfficeLarge Data Center A  - Story Ground, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office OfficeLarge Data Center B  - Story Ground, daylighting control not applicable because no exterior fenestration is present.",
               "For Office OfficeLarge Data Center C  - Story Ground, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office OfficeLarge Data Center C  - Story Ground, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office OfficeLarge Main Data Center A  - Story Ground, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office OfficeLarge Main Data Center A  - Story Ground, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office OfficeLarge Main Data Center B  - Story Ground: no specific illuminance setpoint defined for 90.1-2013 Office OfficeLarge Main Data Center, assuming 375 Lux.",
               "For Office OfficeLarge Main Data Center B  - Story Ground: sensor 1 controls 22% of the zone lighting.",
               "For Office OfficeLarge Main Data Center B  - Story Ground: sensor 2 controls 22% of the zone lighting.",
               "For Office OfficeLarge Main Data Center C  - Story Ground, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office OfficeLarge Main Data Center C  - Story Ground, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Lg Office A  - Story Ground: illuminance setpoint = 375.0 Lux",
               "For Office WholeBuilding - Lg Office A  - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Lg Office A  - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Lg Office A  - Story Ground: sensor 1 controls 18% of the zone lighting.",
               "For Office WholeBuilding - Lg Office A  - Story Ground: sensor 2 controls 9% of the zone lighting.",
               "For Office WholeBuilding - Lg Office A  - Story Mid: illuminance setpoint = 375.0 Lux",
               "For Office WholeBuilding - Lg Office A  - Story Mid: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Lg Office A  - Story Mid: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Lg Office A  - Story Mid: sensor 1 controls 18% of the zone lighting.",
               "For Office WholeBuilding - Lg Office A  - Story Mid: sensor 2 controls 9% of the zone lighting.",
               "For Office WholeBuilding - Lg Office A end_a - Story Ground, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Lg Office A end_a - Story Ground, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Lg Office A end_a - Story Mid, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Lg Office A end_a - Story Mid, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Lg Office A end_b - Story Mid, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Lg Office A end_b - Story Mid, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Lg Office B  - Story Ground, daylighting control not applicable because no exterior fenestration is present.",
               "For Office WholeBuilding - Lg Office B  - Story Mid, daylighting control not applicable because no exterior fenestration is present.",
               "For Office WholeBuilding - Lg Office B end_a - Story Ground: illuminance setpoint = 375.0 Lux",
               "For Office WholeBuilding - Lg Office B end_a - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Lg Office B end_a - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Lg Office B end_a - Story Ground: sensor 1 controls 18% of the zone lighting.",
               "For Office WholeBuilding - Lg Office B end_a - Story Ground: sensor 2 controls 9% of the zone lighting.",
               "For Office WholeBuilding - Lg Office B end_a - Story Mid: illuminance setpoint = 375.0 Lux",
               "For Office WholeBuilding - Lg Office B end_a - Story Mid: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Lg Office B end_a - Story Mid: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Lg Office B end_a - Story Mid: sensor 1 controls 18% of the zone lighting.",
               "For Office WholeBuilding - Lg Office B end_a - Story Mid: sensor 2 controls 9% of the zone lighting.",
               "For Office WholeBuilding - Lg Office B end_b - Story Mid: illuminance setpoint = 375.0 Lux",
               "For Office WholeBuilding - Lg Office B end_b - Story Mid: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Lg Office B end_b - Story Mid: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Lg Office B end_b - Story Mid: sensor 1 controls 18% of the zone lighting.",
               "For Office WholeBuilding - Lg Office B end_b - Story Mid: sensor 2 controls 9% of the zone lighting.",
               "For Office WholeBuilding - Lg Office C  - Story Ground: illuminance setpoint = 375.0 Lux",
               "For Office WholeBuilding - Lg Office C  - Story Ground: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Lg Office C  - Story Ground: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Lg Office C  - Story Ground: sensor 1 controls 18% of the zone lighting.",
               "For Office WholeBuilding - Lg Office C  - Story Ground: sensor 2 controls 9% of the zone lighting.",
               "For Office WholeBuilding - Lg Office C  - Story Mid: illuminance setpoint = 375.0 Lux",
               "For Office WholeBuilding - Lg Office C  - Story Mid: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Lg Office C  - Story Mid: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Office WholeBuilding - Lg Office C  - Story Mid: sensor 1 controls 18% of the zone lighting.",
               "For Office WholeBuilding - Lg Office C  - Story Mid: sensor 2 controls 9% of the zone lighting.",
               "For Office WholeBuilding - Lg Office C end_a - Story Ground, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Lg Office C end_a - Story Ground, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Lg Office C end_a - Story Mid, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Lg Office C end_a - Story Mid, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "For Office WholeBuilding - Lg Office C end_b - Story Mid, primary sidelighting control not required because less than 150W of lighting are present in the primary daylighted area per 9.4.1.1(e).",
               "For Office WholeBuilding - Lg Office C end_b - Story Mid, secondary sidelighting control not required because less than 300W of lighting are present in the combined primary and secondary daylighted areas per 9.4.1.1(e).",
               "Finished adding daylighting controls.",
               "Finished adding internal mass",
               "FullServiceRestaurant Dining - 90.1-2013 set heating setpoint schedule to RestaurantSitDown HTGSETP_SCH_NO_OPTIMUM.",
               "FullServiceRestaurant Dining - 90.1-2013 set cooling setpoint schedule to RestaurantSitDown CLGSETP_SCH_NO_OPTIMUM.",
               "FullServiceRestaurant Kitchen - 90.1-2013 set heating setpoint schedule to RestaurantSitDown HTGSETP_KITCHEN_SCH_NO_OPTIMUM.",
               "FullServiceRestaurant Kitchen - 90.1-2013 set cooling setpoint schedule to RestaurantSitDown CLGSETP_KITCHEN_SCH_NO_OPTIMUM.",
               "Office OfficeLarge Data Center - 90.1-2013 set heating setpoint schedule to OfficeLarge HTGSETP_DC_SCH.",
               "Office OfficeLarge Data Center - 90.1-2013 set cooling setpoint schedule to OfficeLarge CLGSETP_DC_SCH.",
               "Office OfficeLarge Main Data Center - 90.1-2013 set heating setpoint schedule to OfficeLarge HTGSETP_DC_SCH.",
               "Office OfficeLarge Main Data Center - 90.1-2013 set cooling setpoint schedule to OfficeLarge CLGSETP_DC_SCH.",
               "Office WholeBuilding - Lg Office - 90.1-2013 set heating setpoint schedule to OfficeLarge HTGSETP_SCH_YES_OPTIMUM.",
               "Office WholeBuilding - Lg Office - 90.1-2013 set cooling setpoint schedule to OfficeLarge CLGSETP_SCH_NO_SETBACK.",
               "Added internal mass 'FullServiceRestaurant Dining B end_b - Story Top Mass' to space 'FullServiceRestaurant Dining B end_b - Story Top'.",
               "Added internal mass 'FullServiceRestaurant Dining C end_b - Story Top Mass' to space 'FullServiceRestaurant Dining C end_b - Story Top'.",
               "Added internal mass 'FullServiceRestaurant Dining B end_a - Story Top Mass' to space 'FullServiceRestaurant Dining B end_a - Story Top'.",
               "Added internal mass 'FullServiceRestaurant Dining B end_b - Story Mid2 Mass' to space 'FullServiceRestaurant Dining B end_b - Story Mid2'.",
               "Added internal mass 'FullServiceRestaurant Dining B  - Story Mid2 Mass' to space 'FullServiceRestaurant Dining B  - Story Mid2'.",
               "Added internal mass 'FullServiceRestaurant Dining A  - Story Top Mass' to space 'FullServiceRestaurant Dining A  - Story Top'.",
               "Added internal mass 'FullServiceRestaurant Dining A  - Story Mid2 Mass' to space 'FullServiceRestaurant Dining A  - Story Mid2'.",
               "Added internal mass 'FullServiceRestaurant Kitchen C  - Story Mid2 Mass' to space 'FullServiceRestaurant Kitchen C  - Story Mid2'.",
               "Added internal mass 'FullServiceRestaurant Kitchen A  - Story Mid2 Mass' to space 'FullServiceRestaurant Kitchen A  - Story Mid2'.",
               "Added internal mass 'FullServiceRestaurant Kitchen C end_a - Story Mid2 Mass' to space 'FullServiceRestaurant Kitchen C end_a - Story Mid2'.",
               "Added internal mass 'FullServiceRestaurant Dining C end_b - Story Mid2 Mass' to space 'FullServiceRestaurant Dining C end_b - Story Mid2'.",
               "Added internal mass 'Office WholeBuilding - Lg Office B end_a - Story Ground Mass' to space 'Office WholeBuilding - Lg Office B end_a - Story Ground'.",
               "Added internal mass 'FullServiceRestaurant Kitchen B end_a - Story Mid2 Mass' to space 'FullServiceRestaurant Kitchen B end_a - Story Mid2'.",
               "Added internal mass 'Office WholeBuilding - Lg Office C end_b - Story Mid Mass' to space 'Office WholeBuilding - Lg Office C end_b - Story Mid'.",
               "Added internal mass 'Office WholeBuilding - Lg Office A end_a - Story Mid Mass' to space 'Office WholeBuilding - Lg Office A end_a - Story Mid'.",
               "Added internal mass 'Office WholeBuilding - Lg Office B end_b - Story Mid Mass' to space 'Office WholeBuilding - Lg Office B end_b - Story Mid'.",
               "Added internal mass 'FullServiceRestaurant Dining A end_a - Story Top Mass' to space 'FullServiceRestaurant Dining A end_a - Story Top'.",
               "Added internal mass 'FullServiceRestaurant Dining C  - Story Mid2 Mass' to space 'FullServiceRestaurant Dining C  - Story Mid2'.",
               "Added internal mass 'Office WholeBuilding - Lg Office B  - Story Mid Mass' to space 'Office WholeBuilding - Lg Office B  - Story Mid'.",
               "Added internal mass 'FullServiceRestaurant Dining B  - Story Top Mass' to space 'FullServiceRestaurant Dining B  - Story Top'.",
               "Added internal mass 'Office OfficeLarge Main Data Center A  - Story Ground Mass' to space 'Office OfficeLarge Main Data Center A  - Story Ground'.",
               "Added internal mass 'Office OfficeLarge Main Data Center B  - Story Ground Mass' to space 'Office OfficeLarge Main Data Center B  - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Lg Office C  - Story Mid Mass' to space 'Office WholeBuilding - Lg Office C  - Story Mid'.",
               "Added internal mass 'Office WholeBuilding - Lg Office A  - Story Mid Mass' to space 'Office WholeBuilding - Lg Office A  - Story Mid'.",
               "Added internal mass 'Office WholeBuilding - Lg Office C  - Story Ground Mass' to space 'Office WholeBuilding - Lg Office C  - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Lg Office C end_a - Story Mid Mass' to space 'Office WholeBuilding - Lg Office C end_a - Story Mid'.",
               "Added internal mass 'FullServiceRestaurant Dining A end_b - Story Mid2 Mass' to space 'FullServiceRestaurant Dining A end_b - Story Mid2'.",
               "Added internal mass 'Office WholeBuilding - Lg Office B end_a - Story Mid Mass' to space 'Office WholeBuilding - Lg Office B end_a - Story Mid'.",
               "Added internal mass 'Office WholeBuilding - Lg Office A end_b - Story Mid Mass' to space 'Office WholeBuilding - Lg Office A end_b - Story Mid'.",
               "Added internal mass 'FullServiceRestaurant Kitchen B  - Story Mid2 Mass' to space 'FullServiceRestaurant Kitchen B  - Story Mid2'.",
               "Added internal mass 'Office OfficeLarge Main Data Center C  - Story Ground Mass' to space 'Office OfficeLarge Main Data Center C  - Story Ground'.",
               "Added internal mass 'FullServiceRestaurant Kitchen A end_a - Story Mid2 Mass' to space 'FullServiceRestaurant Kitchen A end_a - Story Mid2'.",
               "Added internal mass 'Office WholeBuilding - Lg Office B  - Story Ground Mass' to space 'Office WholeBuilding - Lg Office B  - Story Ground'.",
               "Added internal mass 'FullServiceRestaurant Dining C  - Story Top Mass' to space 'FullServiceRestaurant Dining C  - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Lg Office A  - Story Ground Mass' to space 'Office WholeBuilding - Lg Office A  - Story Ground'.",
               "Added internal mass 'FullServiceRestaurant Dining A end_b - Story Top Mass' to space 'FullServiceRestaurant Dining A end_b - Story Top'.",
               "Added internal mass 'Office OfficeLarge Data Center C  - Story Ground Mass' to space 'Office OfficeLarge Data Center C  - Story Ground'.",
               "Added internal mass 'Office OfficeLarge Data Center B  - Story Ground Mass' to space 'Office OfficeLarge Data Center B  - Story Ground'.",
               "Added internal mass 'Office OfficeLarge Data Center A  - Story Ground Mass' to space 'Office OfficeLarge Data Center A  - Story Ground'.",
               "Added internal mass 'Office WholeBuilding - Lg Office A end_a - Story Ground Mass' to space 'Office WholeBuilding - Lg Office A end_a - Story Ground'.",
               "Added internal mass 'FullServiceRestaurant Dining C end_a - Story Top Mass' to space 'FullServiceRestaurant Dining C end_a - Story Top'.",
               "Added internal mass 'Office WholeBuilding - Lg Office C end_a - Story Ground Mass' to space 'Office WholeBuilding - Lg Office C end_a - Story Ground'.",
               "Finished adding internal mass",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Schedule Day 67', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Schedule Ruleset 8'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Schedule Day 66', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Schedule Ruleset 7'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Schedule Day 63', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Schedule Ruleset 6'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Schedule Day 62', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Schedule Ruleset 5'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Schedule Day 61', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Schedule Ruleset 4'.",
               "Cannot remove Object of type 'OS:Schedule:Day' and named 'Schedule Day 60', because that would invalidate Object of type 'OS:Schedule:Ruleset' and named 'Schedule Ruleset 3'."
            ],
            "step_initial_condition" : "The building started with 713 objects.",
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "template",
                  "value" : "90.1-2013"
               },
               {
                  "name" : "system_type",
                  "value" : "Inferred"
               },
               {
                  "name" : "hvac_delivery_type",
                  "value" : "Forced Air"
               },
               {
                  "name" : "htg_src",
                  "value" : "NaturalGas"
               },
               {
                  "name" : "clg_src",
                  "value" : "Electricity"
               },
               {
                  "name" : "swh_src",
                  "value" : "Inferred"
               },
               {
                  "name" : "kitchen_makeup",
                  "value" : "Adjacent"
               },
               {
                  "name" : "exterior_lighting_zone",
                  "value" : "3 - All Other Areas"
               },
               {
                  "name" : "add_constructions",
                  "value" : true
               },
               {
                  "name" : "add_space_type_loads",
                  "value" : true
               },
               {
                  "name" : "add_elevators",
                  "value" : true
               },
               {
                  "name" : "add_internal_mass",
                  "value" : true
               },
               {
                  "name" : "add_exterior_lights",
                  "value" : true
               },
               {
                  "name" : "onsite_parking_fraction",
                  "value" : 1.0
               },
               {
                  "name" : "add_exhaust",
                  "value" : true
               },
               {
                  "name" : "add_swh",
                  "value" : true
               },
               {
                  "name" : "add_thermostat",
                  "value" : true
               },
               {
                  "name" : "add_hvac",
                  "value" : false
               },
               {
                  "name" : "add_refrigeration",
                  "value" : false
               },
               {
                  "name" : "modify_wkdy_op_hrs",
                  "value" : false
               },
               {
                  "name" : "wkdy_op_hrs_start_time",
                  "value" : 8.0
               },
               {
                  "name" : "wkdy_op_hrs_duration",
                  "value" : 8.0
               },
               {
                  "name" : "modify_wknd_op_hrs",
                  "value" : false
               },
               {
                  "name" : "wknd_op_hrs_start_time",
                  "value" : 8.0
               },
               {
                  "name" : "wknd_op_hrs_duration",
                  "value" : 8.0
               },
               {
                  "name" : "unmet_hours_tolerance",
                  "value" : 1.0
               },
               {
                  "name" : "remove_objects",
                  "value" : true
               },
               {
                  "name" : "use_upstream_args",
                  "value" : true
               },
               {
                  "name" : "enable_dst",
                  "value" : true
               },
               {
                  "name" : "climate_zone",
                  "value" : "Lookup From Model"
               }
            ],
            "step_warnings" : 
            [
               "[openstudio.standards.Construction] Can only set the u-value of opaque constructions or simple glazing. U 0.48 SHGC 0.40 Dbl Ref-D Clr 6mm/13mm is not opaque or simple glazing.",
               "[openstudio.standards.Construction] Can only set the u-value of opaque constructions or simple glazing. U 0.44 SHGC 0.26 Dbl Ref-B-H Clr 6mm/13mm Air is not opaque or simple glazing.",
               "[openstudio.standards.Construction] Can only set the u-value of opaque constructions or simple glazing. Window_U_0.50_SHGC_0.40_Skylight_Frame_Width_0.430_in is not opaque or simple glazing.",
               "[openstudio.model.Model] Model has zone with",
               "[openstudio.model.Model] Model has zone with",
               "[openstudio.model.Model] Model has zone with",
               "[openstudio.model.Model] In model_add_typical, num_water_heaters = 1"
            ]
         }
      },
      {
         "arguments" : 
         {
            "__SKIP__" : false,
            "blend_method" : "Building Story"
         },
         "measure_dir_name" : "blended_space_type_from_model",
         "result" : 
         {
            "completed_at" : "20210811T042643Z",
            "measure_class_name" : "BlendedSpaceTypeFromModel",
            "measure_display_name" : "Blended Space Type from Model",
            "measure_name" : "blended_space_type_from_model",
            "measure_taxonomy" : "Whole Building.Space Types",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "667c2f1f-0927-4dbd-a7be-1087b5c15181",
            "measure_version_id" : "2ee4ffb6-cb22-4420-b340-1e0aefeb70fb",
            "measure_version_modified" : "20210423T142526Z",
            "measure_xml_checksum" : "28AD5222",
            "started_at" : "20210811T042643Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The final building uses 4 spaces types.",
            "step_info" : 
            [
               "Story Ground area is 188,046.00 ft^2, number of people is 891.",
               "Story Ground accounts for 3 space types.",
               "Blending space type Office WholeBuilding - Lg Office - 90.1-2013 Story Ground. Floor area ratio is 0.947. People ratio is 1.0",
               "Blending space type Office OfficeLarge Data Center - 90.1-2013 Story Ground. Floor area ratio is 0.019. People ratio is 0.0",
               "Blending space type Office OfficeLarge Main Data Center - 90.1-2013 Story Ground. Floor area ratio is 0.034. People ratio is 0.0",
               "Blending space Office WholeBuilding - Lg Office B end_a - Story Ground. Floor area ratio is 0.026. People ratio is 0.027",
               "Blending space Office WholeBuilding - Lg Office C  - Story Ground. Floor area ratio is 0.039. People ratio is 0.041",
               "Blending space Office WholeBuilding - Lg Office B  - Story Ground. Floor area ratio is 0.841. People ratio is 0.888",
               "Blending space Office WholeBuilding - Lg Office A  - Story Ground. Floor area ratio is 0.039. People ratio is 0.041",
               "Blending space Office WholeBuilding - Lg Office A end_a - Story Ground. Floor area ratio is 0.001. People ratio is 0.001",
               "Blending space Office WholeBuilding - Lg Office C end_a - Story Ground. Floor area ratio is 0.001. People ratio is 0.001",
               "Blending space Office OfficeLarge Data Center C  - Story Ground. Floor area ratio is 0.001. People ratio is 0.0",
               "Blending space Office OfficeLarge Data Center B  - Story Ground. Floor area ratio is 0.017. People ratio is 0.0",
               "Blending space Office OfficeLarge Data Center A  - Story Ground. Floor area ratio is 0.001. People ratio is 0.0",
               "Blending space Office OfficeLarge Main Data Center A  - Story Ground. Floor area ratio is 0.001. People ratio is 0.0",
               "Blending space Office OfficeLarge Main Data Center B  - Story Ground. Floor area ratio is 0.031. People ratio is 0.0",
               "Blending space Office OfficeLarge Main Data Center C  - Story Ground. Floor area ratio is 0.001. People ratio is 0.0",
               "Story Mid area is 188,046.00 ft^2, number of people is 940.",
               "Story Mid accounts for 1 space types.",
               "Blending space type Office WholeBuilding - Lg Office - 90.1-2013 Story Mid. Floor area ratio is 1.0. People ratio is 1.0",
               "Blending space Office WholeBuilding - Lg Office C end_b - Story Mid. Floor area ratio is 0.001. People ratio is 0.001",
               "Blending space Office WholeBuilding - Lg Office A end_a - Story Mid. Floor area ratio is 0.001. People ratio is 0.001",
               "Blending space Office WholeBuilding - Lg Office B end_b - Story Mid. Floor area ratio is 0.026. People ratio is 0.026",
               "Blending space Office WholeBuilding - Lg Office B  - Story Mid. Floor area ratio is 0.864. People ratio is 0.864",
               "Blending space Office WholeBuilding - Lg Office C  - Story Mid. Floor area ratio is 0.04. People ratio is 0.04",
               "Blending space Office WholeBuilding - Lg Office A  - Story Mid. Floor area ratio is 0.04. People ratio is 0.04",
               "Blending space Office WholeBuilding - Lg Office C end_a - Story Mid. Floor area ratio is 0.001. People ratio is 0.001",
               "Blending space Office WholeBuilding - Lg Office B end_a - Story Mid. Floor area ratio is 0.026. People ratio is 0.026",
               "Blending space Office WholeBuilding - Lg Office A end_b - Story Mid. Floor area ratio is 0.001. People ratio is 0.001",
               "Story Mid2 area is 188,046.00 ft^2, number of people is 6494.",
               "Story Mid2 accounts for 2 space types.",
               "Blending space type FullServiceRestaurant Kitchen - 90.1-2013 Story Mid2. Floor area ratio is 0.546. People ratio is 0.079",
               "Blending space type FullServiceRestaurant Dining - 90.1-2013 Story Mid2. Floor area ratio is 0.454. People ratio is 0.921",
               "Blending space FullServiceRestaurant Kitchen C  - Story Mid2. Floor area ratio is 0.022. People ratio is 0.003",
               "Blending space FullServiceRestaurant Kitchen A  - Story Mid2. Floor area ratio is 0.022. People ratio is 0.003",
               "Blending space FullServiceRestaurant Kitchen C end_a - Story Mid2. Floor area ratio is 0.001. People ratio is 0.0",
               "Blending space FullServiceRestaurant Kitchen B end_a - Story Mid2. Floor area ratio is 0.026. People ratio is 0.004",
               "Blending space FullServiceRestaurant Kitchen B  - Story Mid2. Floor area ratio is 0.474. People ratio is 0.069",
               "Blending space FullServiceRestaurant Kitchen A end_a - Story Mid2. Floor area ratio is 0.001. People ratio is 0.0",
               "Blending space FullServiceRestaurant Dining B end_b - Story Mid2. Floor area ratio is 0.026. People ratio is 0.052",
               "Blending space FullServiceRestaurant Dining B  - Story Mid2. Floor area ratio is 0.39. People ratio is 0.791",
               "Blending space FullServiceRestaurant Dining A  - Story Mid2. Floor area ratio is 0.018. People ratio is 0.037",
               "Blending space FullServiceRestaurant Dining C end_b - Story Mid2. Floor area ratio is 0.001. People ratio is 0.002",
               "Blending space FullServiceRestaurant Dining C  - Story Mid2. Floor area ratio is 0.018. People ratio is 0.037",
               "Blending space FullServiceRestaurant Dining A end_b - Story Mid2. Floor area ratio is 0.001. People ratio is 0.002",
               "Story Top area is 188,046.00 ft^2, number of people is 13163.",
               "Story Top accounts for 1 space types.",
               "Blending space type FullServiceRestaurant Dining - 90.1-2013 Story Top. Floor area ratio is 1.0. People ratio is 1.0",
               "Blending space FullServiceRestaurant Dining B end_b - Story Top. Floor area ratio is 0.026. People ratio is 0.026",
               "Blending space FullServiceRestaurant Dining C end_b - Story Top. Floor area ratio is 0.001. People ratio is 0.001",
               "Blending space FullServiceRestaurant Dining B end_a - Story Top. Floor area ratio is 0.026. People ratio is 0.026",
               "Blending space FullServiceRestaurant Dining A  - Story Top. Floor area ratio is 0.04. People ratio is 0.04",
               "Blending space FullServiceRestaurant Dining A end_a - Story Top. Floor area ratio is 0.001. People ratio is 0.001",
               "Blending space FullServiceRestaurant Dining B  - Story Top. Floor area ratio is 0.864. People ratio is 0.864",
               "Blending space FullServiceRestaurant Dining C  - Story Top. Floor area ratio is 0.04. People ratio is 0.04",
               "Blending space FullServiceRestaurant Dining A end_b - Story Top. Floor area ratio is 0.001. People ratio is 0.001",
               "Blending space FullServiceRestaurant Dining C end_a - Story Top. Floor area ratio is 0.001. People ratio is 0.001"
            ],
            "step_initial_condition" : "The initial building uses 7 spaces types.",
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "blend_method",
                  "value" : "Building Story"
               }
            ],
            "step_warnings" : 
            [
               "Office WholeBuilding - Lg Office B end_a - Story Ground has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "Office WholeBuilding - Lg Office C  - Story Ground has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "Office WholeBuilding - Lg Office A  - Story Ground has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "Office OfficeLarge Main Data Center B  - Story Ground has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "Office WholeBuilding - Lg Office B end_b - Story Mid has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "Office WholeBuilding - Lg Office C  - Story Mid has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "Office WholeBuilding - Lg Office A  - Story Mid has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "Office WholeBuilding - Lg Office B end_a - Story Mid has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "FullServiceRestaurant Kitchen C  - Story Mid2 has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "FullServiceRestaurant Kitchen A  - Story Mid2 has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "FullServiceRestaurant Kitchen B end_a - Story Mid2 has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "FullServiceRestaurant Dining B end_b - Story Mid2 has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "FullServiceRestaurant Dining A  - Story Mid2 has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "FullServiceRestaurant Dining C  - Story Mid2 has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "FullServiceRestaurant Dining B end_b - Story Top has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "FullServiceRestaurant Dining B end_a - Story Top has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "FullServiceRestaurant Dining A  - Story Top has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls.",
               "FullServiceRestaurant Dining C  - Story Top has one or more daylighting controls. Lighting loads from blended space type may affect lighting reduction from daylighting controls."
            ]
         }
      },
      {
         "arguments" : 
         {
            "__SKIP__" : true,
            "charge_behavior" : "Business as Usual",
            "chg_station_type" : "Typical Public",
            "delay_type" : "Min Delay",
            "ev_percent" : 100
         },
         "measure_dir_name" : "add_ev_load",
         "result" : 
         {
            "completed_at" : "20210811T042643Z",
            "measure_class_name" : "AddEVLoad",
            "measure_display_name" : "Add_EV_Load",
            "measure_name" : "add_ev_load",
            "measure_taxonomy" : "Equipment.Electric Equipment",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "a23e0493-7357-48ca-b089-4d902efd6b50",
            "measure_version_id" : "90476d7d-d880-4ce4-ada0-5dad10a82954",
            "measure_version_modified" : "20210406T224047Z",
            "measure_xml_checksum" : "9A202986",
            "started_at" : "20210811T042643Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "__SKIP__" : true,
            "curtailment_frac" : 0.5
         },
         "measure_dir_name" : "add_ems_to_control_ev_charging",
         "result" : 
         {
            "completed_at" : "20210811T042644Z",
            "measure_class_name" : "AddEMSToControlEVCharging",
            "measure_display_name" : "Add EMS to Control EV Charging",
            "measure_name" : "add_ems_to_control_ev_charging",
            "measure_taxonomy" : "Equipment.Equipment Controls",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "df97997f-d02a-4e35-af7a-5aed16cb5772",
            "measure_version_id" : "d6e93ae3-9066-4fef-84b1-bf7177ebd015",
            "measure_version_modified" : "20210406T220300Z",
            "measure_xml_checksum" : "976EB6EB",
            "started_at" : "20210811T042644Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "__SKIP__" : false,
            "feature_id" : "1",
            "geojson_file" : "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/example_project.json",
            "surrounding_buildings" : "ShadingOnly"
         },
         "measure_dir_name" : "urban_geometry_creation_zoning",
         "result" : 
         {
            "completed_at" : "20210811T042645Z",
            "measure_class_name" : "UrbanGeometryCreationZoning",
            "measure_display_name" : "UrbanGeometryCreationZoning",
            "measure_name" : "urban_geometry_creation_zoning",
            "measure_taxonomy" : "Envelope.Form",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "96ea1317-76ac-4670-b51d-71ee3f4fdd65",
            "measure_version_id" : "0c0d1135-a50f-40c6-82fb-fc357e46dd02",
            "measure_version_modified" : "20201208T232103Z",
            "measure_xml_checksum" : "D254E772",
            "started_at" : "20210811T042644Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : 
            [
               "Min_lat = 42.813153418927016, min_lon = -78.84786797764677",
               "13 nearby buildings found",
               "Feature 3 is acting as shading object for 1",
               "Feature 4 is acting as shading object for 1",
               "Feature 6 is acting as shading object for 1",
               "Feature 7 is acting as shading object for 1",
               "Feature 8 is acting as shading object for 1",
               "Feature 10 is acting as shading object for 1",
               "Feature 11 is acting as shading object for 1",
               "Feature 13 is acting as shading object for 1",
               "Intersecting surfaces",
               "Matching surfaces",
               "Changing adjacent surfaces to adiabatic"
            ],
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "geojson_file",
                  "value" : "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/example_project.json"
               },
               {
                  "name" : "feature_id",
                  "value" : "1"
               },
               {
                  "name" : "surrounding_buildings",
                  "value" : "ShadingOnly"
               }
            ],
            "step_warnings" : 
            [
               "Surface elevation not set for building 'Mixed_use 1'",
               "Reversing floor print",
               "Reversing floor print",
               "Reversing floor print",
               "Reversing floor print",
               "Reversing floor print",
               "Reversing floor print",
               "Reversing floor print",
               "Reversing floor print",
               "Reversing floor print",
               "Reversing floor print",
               "Reversing floor print",
               "Reversing floor print",
               "Reversing floor print",
               "Reversing floor print",
               "Reversing floor print",
               "Reversing floor print"
            ]
         }
      },
      {
         "arguments" : 
         {
            "__SKIP__" : false,
            "add_constructions" : false,
            "add_elevators" : false,
            "add_exhaust" : false,
            "add_exterior_lights" : false,
            "add_hvac" : true,
            "add_refrigeration" : false,
            "add_space_type_loads" : false,
            "add_swh" : false,
            "remove_objects" : false,
            "system_type" : "Inferred",
            "template" : "90.1-2013",
            "use_upstream_args" : false
         },
         "measure_dir_name" : "create_typical_building_from_model",
         "name" : "create_typical_building_from_model 2",
         "result" : 
         {
            "completed_at" : "20210811T042706Z",
            "measure_class_name" : "CreateTypicalBuildingFromModel",
            "measure_display_name" : "Create Typical Building from Model",
            "measure_name" : "create_typical_building_from_model",
            "measure_taxonomy" : "Whole Building.Space Types",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "339a2e3a-273c-4494-bb50-bfe586a0647c",
            "measure_version_id" : "e3107c46-fbd4-40af-aad5-352759b547ec",
            "measure_version_modified" : "20210423T142533Z",
            "measure_xml_checksum" : "EE13F09F",
            "started_at" : "20210811T042645Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "The building finished with 2592 objects.",
            "step_info" : 
            [
               "Using climate zone ASHRAE 169-2013-6A from model",
               "Assigning Story Ground Blended Space Type Thermostat to thermal zones with Story Ground Blended Space Type assigned.",
               "Assigning Story Mid Blended Space Type Thermostat to thermal zones with Story Mid Blended Space Type assigned.",
               "Assigning Story Mid2 Blended Space Type Thermostat to thermal zones with Story Mid2 Blended Space Type assigned.",
               "Assigning Story Top Blended Space Type Thermostat to thermal zones with Story Top Blended Space Type assigned.",
               " night_cycle == OS:AvailabilityManager:NightCycle,\n  {297c9936-8e83-40a8-99f9-78379d0882f5}, !- Handle\n  Availability Manager Night Cycle 4,     !- Name\n  {ed20b9cc-8edc-48b1-b320-551d737b57ac}, !- Applicability Schedule\n  ,                                       !- Fan Schedule\n  CycleOnAny,                             !- Control Type\n  1.9999,                                 !- Thermostat Tolerance {deltaC}\n  Thermostat,                             !- Cycling Run Time Control Type\n  1800,                                   !- Cycling Run Time {s}\n  {7c23ec24-f420-4797-8679-40255d792679}, !- Control Zone or Zone List Name\n  {1e1ee095-7ec7-4c85-ae03-6ecfe6e01c44}, !- Cooling Control Zone or Zone List Name\n  {c59b0b89-f311-45da-a385-411b310918e1}, !- Heating Control Zone or Zone List Name\n  {b2df7b0d-1bff-4187-ad41-068fb83c280c}; !- Heating Zone Fans Only Zone or Zone List Name\n\n",
               " night_cycle == OS:AvailabilityManager:NightCycle,\n  {6adb1977-8819-4c04-bab5-f14782368e5b}, !- Handle\n  Availability Manager Night Cycle 3,     !- Name\n  {ed20b9cc-8edc-48b1-b320-551d737b57ac}, !- Applicability Schedule\n  ,                                       !- Fan Schedule\n  CycleOnAny,                             !- Control Type\n  1.9999,                                 !- Thermostat Tolerance {deltaC}\n  Thermostat,                             !- Cycling Run Time Control Type\n  1800,                                   !- Cycling Run Time {s}\n  {4d86ab95-f95f-47d7-8090-ac2dfefaea00}, !- Control Zone or Zone List Name\n  {0b839f46-cd54-434f-bb6a-bfb58021b2d5}, !- Cooling Control Zone or Zone List Name\n  {7e5b6d60-415e-4ab8-a861-26c3d7f09066}, !- Heating Control Zone or Zone List Name\n  {bbc0fabf-4238-4cfd-acd6-051e06130bb5}; !- Heating Zone Fans Only Zone or Zone List Name\n\n",
               " night_cycle == OS:AvailabilityManager:NightCycle,\n  {462d2b6c-aa65-4242-a42d-884eac31dc7c}, !- Handle\n  Availability Manager Night Cycle 2,     !- Name\n  {ed20b9cc-8edc-48b1-b320-551d737b57ac}, !- Applicability Schedule\n  ,                                       !- Fan Schedule\n  CycleOnAny,                             !- Control Type\n  1.9999,                                 !- Thermostat Tolerance {deltaC}\n  Thermostat,                             !- Cycling Run Time Control Type\n  1800,                                   !- Cycling Run Time {s}\n  {b1482ada-3829-489d-8197-eaed4cd9fc72}, !- Control Zone or Zone List Name\n  {82a85019-401c-459a-a3a6-f1d3a9a729c4}, !- Cooling Control Zone or Zone List Name\n  {4b10222a-9b90-4872-88ce-73b5ae90ee2d}, !- Heating Control Zone or Zone List Name\n  {0ed6432b-6e98-4a7e-840d-4c7272fb73cc}; !- Heating Zone Fans Only Zone or Zone List Name\n\n",
               " night_cycle == OS:AvailabilityManager:NightCycle,\n  {7cc04b5f-0416-4fee-8970-9d356e258b60}, !- Handle\n  Availability Manager Night Cycle 1,     !- Name\n  {ed20b9cc-8edc-48b1-b320-551d737b57ac}, !- Applicability Schedule\n  ,                                       !- Fan Schedule\n  CycleOnAny,                             !- Control Type\n  1.9999,                                 !- Thermostat Tolerance {deltaC}\n  Thermostat,                             !- Cycling Run Time Control Type\n  1800,                                   !- Cycling Run Time {s}\n  {c23950f2-6fcf-4015-b5be-510d2fd6406e}, !- Control Zone or Zone List Name\n  {4c75c38f-a855-4f72-85b0-30e3b50e9679}, !- Cooling Control Zone or Zone List Name\n  {8f3040d2-68db-4780-adcf-be7eeefc26ed}, !- Heating Control Zone or Zone List Name\n  {fd034c12-f87d-4fce-b92a-4ca340cadd1a}; !- Heating Zone Fans Only Zone or Zone List Name\n\n",
               "Using OpenStudio Standards version 0.2.14 with template 90.1-2013.",
               "Loading OpenStudio Standards data for 90.1-2013",
               "Started adding daylighting controls.",
               "For Building Story 1 Space, daylighting control not applicable because no exterior fenestration is present.",
               "For Building Story 1 Space 1: illuminance setpoint = 375.0 Lux",
               "For Building Story 1 Space 1: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Building Story 1 Space 1: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Building Story 1 Space 1: sensor 1 controls 35% of the zone lighting.",
               "For Building Story 1 Space 1: sensor 2 controls 15% of the zone lighting.",
               "For Building Story 1 Space 2: illuminance setpoint = 375.0 Lux",
               "For Building Story 1 Space 2: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Building Story 1 Space 2: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Building Story 1 Space 2: sensor 1 controls 42% of the zone lighting.",
               "For Building Story 1 Space 2: sensor 2 controls 12% of the zone lighting.",
               "For Building Story 1 Space 3: illuminance setpoint = 375.0 Lux",
               "For Building Story 1 Space 3: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Building Story 1 Space 3: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Building Story 1 Space 3: sensor 1 controls 44% of the zone lighting.",
               "For Building Story 1 Space 3: sensor 2 controls 11% of the zone lighting.",
               "For Building Story 1 Space 4: illuminance setpoint = 375.0 Lux",
               "For Building Story 1 Space 4: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Building Story 1 Space 4: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Building Story 1 Space 4: sensor 1 controls 44% of the zone lighting.",
               "For Building Story 1 Space 4: sensor 2 controls 11% of the zone lighting.",
               "For Building Story 1 Space 5: illuminance setpoint = 375.0 Lux",
               "For Building Story 1 Space 5: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Building Story 1 Space 5: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Building Story 1 Space 5: sensor 1 controls 44% of the zone lighting.",
               "For Building Story 1 Space 5: sensor 2 controls 11% of the zone lighting.",
               "For Building Story 1 Space 6: illuminance setpoint = 375.0 Lux",
               "For Building Story 1 Space 6: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Building Story 1 Space 6: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Building Story 1 Space 6: sensor 1 controls 45% of the zone lighting.",
               "For Building Story 1 Space 6: sensor 2 controls 11% of the zone lighting.",
               "For Building Story 1 Space 7: illuminance setpoint = 375.0 Lux",
               "For Building Story 1 Space 7: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Building Story 1 Space 7: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Building Story 1 Space 7: sensor 1 controls 37% of the zone lighting.",
               "For Building Story 1 Space 7: sensor 2 controls 14% of the zone lighting.",
               "For Building Story 2 Space, daylighting control not applicable because no exterior fenestration is present.",
               "For Building Story 2 Space 1: illuminance setpoint = 375.0 Lux",
               "For Building Story 2 Space 1: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Building Story 2 Space 1: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Building Story 2 Space 1: sensor 1 controls 35% of the zone lighting.",
               "For Building Story 2 Space 1: sensor 2 controls 15% of the zone lighting.",
               "For Building Story 2 Space 2: illuminance setpoint = 375.0 Lux",
               "For Building Story 2 Space 2: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Building Story 2 Space 2: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Building Story 2 Space 2: sensor 1 controls 42% of the zone lighting.",
               "For Building Story 2 Space 2: sensor 2 controls 12% of the zone lighting.",
               "For Building Story 2 Space 3: illuminance setpoint = 375.0 Lux",
               "For Building Story 2 Space 3: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Building Story 2 Space 3: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Building Story 2 Space 3: sensor 1 controls 44% of the zone lighting.",
               "For Building Story 2 Space 3: sensor 2 controls 11% of the zone lighting.",
               "For Building Story 2 Space 4: illuminance setpoint = 375.0 Lux",
               "For Building Story 2 Space 4: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Building Story 2 Space 4: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Building Story 2 Space 4: sensor 1 controls 44% of the zone lighting.",
               "For Building Story 2 Space 4: sensor 2 controls 11% of the zone lighting.",
               "For Building Story 2 Space 5: illuminance setpoint = 375.0 Lux",
               "For Building Story 2 Space 5: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Building Story 2 Space 5: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Building Story 2 Space 5: sensor 1 controls 44% of the zone lighting.",
               "For Building Story 2 Space 5: sensor 2 controls 11% of the zone lighting.",
               "For Building Story 2 Space 6: illuminance setpoint = 375.0 Lux",
               "For Building Story 2 Space 6: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Building Story 2 Space 6: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Building Story 2 Space 6: sensor 1 controls 45% of the zone lighting.",
               "For Building Story 2 Space 6: sensor 2 controls 11% of the zone lighting.",
               "For Building Story 2 Space 7: illuminance setpoint = 375.0 Lux",
               "For Building Story 2 Space 7: assuming only 68% of the primary sidelit area is daylightable based on typical design practice.",
               "For Building Story 2 Space 7: assuming only 32% of the secondary sidelit area is daylightable based on typical design practice.",
               "For Building Story 2 Space 7: sensor 1 controls 37% of the zone lighting.",
               "For Building Story 2 Space 7: sensor 2 controls 14% of the zone lighting.",
               "For Building Story 3 Space, daylighting control not applicable because no exterior fenestration is present.",
               "For Building Story 3 Space 1: no specific illuminance setpoint defined for 90.1-2013 FullServiceRestaurant Kitchen, assuming 375 Lux.",
               "For Building Story 3 Space 1: sensor 1 controls 52% of the zone lighting.",
               "For Building Story 3 Space 1: sensor 2 controls 47% of the zone lighting.",
               "For Building Story 3 Space 2: no specific illuminance setpoint defined for 90.1-2013 FullServiceRestaurant Kitchen, assuming 375 Lux.",
               "For Building Story 3 Space 2: sensor 1 controls 62% of the zone lighting.",
               "For Building Story 3 Space 2: sensor 2 controls 38% of the zone lighting.",
               "For Building Story 3 Space 3: no specific illuminance setpoint defined for 90.1-2013 FullServiceRestaurant Kitchen, assuming 375 Lux.",
               "For Building Story 3 Space 3: sensor 1 controls 65% of the zone lighting.",
               "For Building Story 3 Space 3: sensor 2 controls 35% of the zone lighting.",
               "For Building Story 3 Space 4: no specific illuminance setpoint defined for 90.1-2013 FullServiceRestaurant Kitchen, assuming 375 Lux.",
               "For Building Story 3 Space 4: sensor 1 controls 65% of the zone lighting.",
               "For Building Story 3 Space 4: sensor 2 controls 34% of the zone lighting.",
               "For Building Story 3 Space 5: no specific illuminance setpoint defined for 90.1-2013 FullServiceRestaurant Kitchen, assuming 375 Lux.",
               "For Building Story 3 Space 5: sensor 1 controls 65% of the zone lighting.",
               "For Building Story 3 Space 5: sensor 2 controls 34% of the zone lighting.",
               "For Building Story 3 Space 6: no specific illuminance setpoint defined for 90.1-2013 FullServiceRestaurant Kitchen, assuming 375 Lux.",
               "For Building Story 3 Space 6: sensor 1 controls 67% of the zone lighting.",
               "For Building Story 3 Space 6: sensor 2 controls 33% of the zone lighting.",
               "For Building Story 3 Space 7: no specific illuminance setpoint defined for 90.1-2013 FullServiceRestaurant Kitchen, assuming 375 Lux.",
               "For Building Story 3 Space 7: sensor 1 controls 55% of the zone lighting.",
               "For Building Story 3 Space 7: sensor 2 controls 44% of the zone lighting.",
               "For Building Story 4 Space, daylighting control not applicable because no exterior fenestration is present.",
               "For Building Story 4 Space 1: illuminance setpoint = 300.0 Lux",
               "For Building Story 4 Space 1: sensor 1 controls 52% of the zone lighting.",
               "For Building Story 4 Space 1: sensor 2 controls 47% of the zone lighting.",
               "For Building Story 4 Space 2: illuminance setpoint = 300.0 Lux",
               "For Building Story 4 Space 2: sensor 1 controls 62% of the zone lighting.",
               "For Building Story 4 Space 2: sensor 2 controls 38% of the zone lighting.",
               "For Building Story 4 Space 3: illuminance setpoint = 300.0 Lux",
               "For Building Story 4 Space 3: sensor 1 controls 65% of the zone lighting.",
               "For Building Story 4 Space 3: sensor 2 controls 35% of the zone lighting.",
               "For Building Story 4 Space 4: illuminance setpoint = 300.0 Lux",
               "For Building Story 4 Space 4: sensor 1 controls 65% of the zone lighting.",
               "For Building Story 4 Space 4: sensor 2 controls 34% of the zone lighting.",
               "For Building Story 4 Space 5: illuminance setpoint = 300.0 Lux",
               "For Building Story 4 Space 5: sensor 1 controls 65% of the zone lighting.",
               "For Building Story 4 Space 5: sensor 2 controls 34% of the zone lighting.",
               "For Building Story 4 Space 6: illuminance setpoint = 300.0 Lux",
               "For Building Story 4 Space 6: sensor 1 controls 67% of the zone lighting.",
               "For Building Story 4 Space 6: sensor 2 controls 33% of the zone lighting.",
               "For Building Story 4 Space 7: illuminance setpoint = 300.0 Lux",
               "For Building Story 4 Space 7: sensor 1 controls 55% of the zone lighting.",
               "For Building Story 4 Space 7: sensor 2 controls 44% of the zone lighting.",
               "Finished adding daylighting controls.",
               "Finished adding internal mass",
               "Story Ground Blended Space Type set heating setpoint schedule to OfficeLarge HTGSETP_SCH_YES_OPTIMUM.",
               "Story Ground Blended Space Type set cooling setpoint schedule to OfficeLarge CLGSETP_SCH_NO_SETBACK.",
               "Story Mid Blended Space Type set heating setpoint schedule to OfficeLarge HTGSETP_SCH_YES_OPTIMUM.",
               "Story Mid Blended Space Type set cooling setpoint schedule to OfficeLarge CLGSETP_SCH_NO_SETBACK.",
               "Story Mid2 Blended Space Type set heating setpoint schedule to RestaurantSitDown HTGSETP_KITCHEN_SCH_NO_OPTIMUM.",
               "Story Mid2 Blended Space Type set cooling setpoint schedule to RestaurantSitDown CLGSETP_KITCHEN_SCH_NO_OPTIMUM.",
               "Story Top Blended Space Type set heating setpoint schedule to RestaurantSitDown HTGSETP_SCH_NO_OPTIMUM.",
               "Story Top Blended Space Type set cooling setpoint schedule to RestaurantSitDown CLGSETP_SCH_NO_OPTIMUM.",
               "Final system type group: occ = nonresidential, area = 751787 ft2, num stories = 4, zones:",
               "--- Building Story 1 ThermalZone, Building Story 1 ThermalZone 1, Building Story 1 ThermalZone 2, Building Story 1 ThermalZone 3, Building Story 1 ThermalZone 4",
               "--- Building Story 1 ThermalZone 5, Building Story 1 ThermalZone 6, Building Story 1 ThermalZone 7, Building Story 2 ThermalZone, Building Story 2 ThermalZone 1",
               "--- Building Story 2 ThermalZone 2, Building Story 2 ThermalZone 3, Building Story 2 ThermalZone 4, Building Story 2 ThermalZone 5, Building Story 2 ThermalZone 6",
               "--- Building Story 2 ThermalZone 7, Building Story 3 ThermalZone, Building Story 3 ThermalZone 1, Building Story 3 ThermalZone 2, Building Story 3 ThermalZone 3",
               "--- Building Story 3 ThermalZone 4, Building Story 3 ThermalZone 5, Building Story 3 ThermalZone 6, Building Story 3 ThermalZone 7, Building Story 4 ThermalZone",
               "--- Building Story 4 ThermalZone 1, Building Story 4 ThermalZone 2, Building Story 4 ThermalZone 3, Building Story 4 ThermalZone 4, Building Story 4 ThermalZone 5",
               "--- Building Story 4 ThermalZone 6, Building Story 4 ThermalZone 7",
               "System type is VAV Reheat for Nonresidential building of size 751787 ft^2 and 4 stories, and lookups {\"template\"=>\"90.1-2013\", \"size_category\"=>\"nonres_lg\", \"heating_source\"=>\"NaturalGas\", \"cooling_source\"=>\"Electricity\", \"delivery_type\"=>\"air\"}.",
               "--- NaturalGas for main heating",
               "--- NaturalGas for zone heat/reheat",
               "--- Electricity for cooling",
               "Determining which zones are served by the primary vs. secondary HVAC system.",
               "For zone Building Story 1 ThermalZone, the weekly operating hrs 51.46 hrs - average weekly operating hrs 51.46 hrs = 0.0 hrs less than the tolerance of 40 hrs, stopping elimination process.",
               "For zone Building Story 1 ThermalZone 4, the internal load 21.93 Btu/hr*ft^2 - average internal load 21.93 Btu/hr*ft^2 = 0.0 Btu/hr*ft^2 less than the tolerance of 10 Btu/hr*ft^2, stopping elimination process.",
               "Primary system zones = Building Story 1 ThermalZone 3, Building Story 1 ThermalZone 1, Building Story 1 ThermalZone 2, Building Story 1 ThermalZone 7, Building Story 1 ThermalZone, Building Story 1 ThermalZone 5, Building Story 1 ThermalZone 6, Building Story 1 ThermalZone 4.",
               "Adding hot water loop.",
               "New high temperature hot water loop created.",
               "Adding condenser water loop.",
               "Using the 90.1-2010 G3.1.3.11 approach temperature sizing methodology for condenser loop Condenser Water Loop.",
               "The maximum design wet bulb temperature from the Summer Design Day WB=>MDB is 74.83999999999996 F",
               "For condenser loop Condenser Water Loop, design OATwb = 74.8 F, approach = 10.0 deltaF, range = 10.0 deltaF, leaving condenser water temperature = 84.8 F.",
               "Adding chilled water loop.",
               "Adding VAV system for 8 zones.",
               "For 8 Zone VAV: VAV damper action was set to Dual Maximum control.",
               "Determining which zones are served by the primary vs. secondary HVAC system.",
               "For zone Building Story 2 ThermalZone, the weekly operating hrs 51.46 hrs - average weekly operating hrs 51.46 hrs = 0.0 hrs less than the tolerance of 40 hrs, stopping elimination process.",
               "For zone Building Story 2 ThermalZone, the internal load 5.36 Btu/hr*ft^2 - average internal load 5.36 Btu/hr*ft^2 = 0.0 Btu/hr*ft^2 less than the tolerance of 10 Btu/hr*ft^2, stopping elimination process.",
               "Primary system zones = Building Story 2 ThermalZone 1, Building Story 2 ThermalZone 2, Building Story 2 ThermalZone 3, Building Story 2 ThermalZone 4, Building Story 2 ThermalZone 5, Building Story 2 ThermalZone 6, Building Story 2 ThermalZone 7, Building Story 2 ThermalZone.",
               "Adding VAV system for 8 zones.",
               "For 8 Zone VAV 1: VAV damper action was set to Dual Maximum control.",
               "Determining which zones are served by the primary vs. secondary HVAC system.",
               "For zone Building Story 3 ThermalZone, the weekly operating hrs 92.03 hrs - average weekly operating hrs 92.03 hrs = 0.0 hrs less than the tolerance of 40 hrs, stopping elimination process.",
               "For zone Building Story 3 ThermalZone, the internal load 195.14 Btu/hr*ft^2 - average internal load 195.14 Btu/hr*ft^2 = 0.0 Btu/hr*ft^2 less than the tolerance of 10 Btu/hr*ft^2, stopping elimination process.",
               "Primary system zones = Building Story 3 ThermalZone 7, Building Story 3 ThermalZone 1, Building Story 3 ThermalZone 2, Building Story 3 ThermalZone 3, Building Story 3 ThermalZone 4, Building Story 3 ThermalZone 5, Building Story 3 ThermalZone 6, Building Story 3 ThermalZone.",
               "Adding VAV system for 8 zones.",
               "For 8 Zone VAV 2: VAV damper action was set to Dual Maximum control.",
               "Determining which zones are served by the primary vs. secondary HVAC system.",
               "For zone Building Story 4 ThermalZone, the weekly operating hrs 92.03 hrs - average weekly operating hrs 92.03 hrs = 0.0 hrs less than the tolerance of 40 hrs, stopping elimination process.",
               "For zone Building Story 4 ThermalZone 5, the internal load 23.62 Btu/hr*ft^2 - average internal load 23.62 Btu/hr*ft^2 = 0.0 Btu/hr*ft^2 less than the tolerance of 10 Btu/hr*ft^2, stopping elimination process.",
               "Primary system zones = Building Story 4 ThermalZone, Building Story 4 ThermalZone 3, Building Story 4 ThermalZone 4, Building Story 4 ThermalZone 7, Building Story 4 ThermalZone 6, Building Story 4 ThermalZone 1, Building Story 4 ThermalZone 2, Building Story 4 ThermalZone 5.",
               "Adding VAV system for 8 zones.",
               "For 8 Zone VAV 3: VAV damper action was set to Dual Maximum control.",
               "Set sizing factors to 1.25 for heating and 1.15 for cooling.",
               "Running simulation /Users/shoussai/Desktop/STM_Models/urbanopt_example_project/run/baseline_scenario/1/008_create_typical_building_from_model/SR1.",
               "Finished run.",
               "Started applying multizone vav OA sizing.",
               "For 8 Zone VAV: Zone Building Story 1 ThermalZone has a ventilation effectiveness of 0.31.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.31.",
               "For 8 Zone VAV: the multizone outdoor air calculation method was applied.  A simple summation of the zone outdoor air requirements gives a value of 15135 cfm.  Applying the multizone method gives a value of 49324 cfm, with an original system ventilation effectiveness of 0.31.  After increasing the minimum damper position in 1 critical zones, the resulting requirement is 25225 cfm with a system ventilation effectiveness of 0.6.",
               "For 8 Zone VAV 1: Zone Building Story 2 ThermalZone has a ventilation effectiveness of 0.35.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.29.",
               "For 8 Zone VAV 1: the multizone outdoor air calculation method was applied.  A simple summation of the zone outdoor air requirements gives a value of 15975 cfm.  Applying the multizone method gives a value of 45894 cfm, with an original system ventilation effectiveness of 0.35.  After increasing the minimum damper position in 1 critical zones, the resulting requirement is 26626 cfm with a system ventilation effectiveness of 0.6.",
               "For 8 Zone VAV 2: Zone Building Story 3 ThermalZone has a ventilation effectiveness of -0.15.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.42.",
               "For 8 Zone VAV 2: Zone Building Story 3 ThermalZone 1 has a ventilation effectiveness of 0.29.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.29.",
               "For 8 Zone VAV 2: Zone Building Story 3 ThermalZone 2 has a ventilation effectiveness of 0.16.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.33.",
               "For 8 Zone VAV 2: Zone Building Story 3 ThermalZone 3 has a ventilation effectiveness of 0.37.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.27.",
               "For 8 Zone VAV 2: Zone Building Story 3 ThermalZone 4 has a ventilation effectiveness of -0.07.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.4.",
               "For 8 Zone VAV 2: Zone Building Story 3 ThermalZone 5 has a ventilation effectiveness of 0.36.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.27.",
               "For 8 Zone VAV 2: Zone Building Story 3 ThermalZone 6 has a ventilation effectiveness of -0.04.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.39.",
               "For 8 Zone VAV 2: Zone Building Story 3 ThermalZone 7 has a ventilation effectiveness of 0.18.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.32.",
               "For 8 Zone VAV 2: the multizone outdoor air calculation method was applied.  A simple summation of the zone outdoor air requirements gives a value of 82512 cfm.  Applying the multizone method gives a value of -535225 cfm, with an original system ventilation effectiveness of -0.15.  After increasing the minimum damper position in 8 critical zones, the resulting requirement is 137521 cfm with a system ventilation effectiveness of 0.6.",
               "For 8 Zone VAV 3: Zone Building Story 4 ThermalZone has a ventilation effectiveness of -0.88.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.55.",
               "For 8 Zone VAV 3: Zone Building Story 4 ThermalZone 1 has a ventilation effectiveness of -0.12.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.37.",
               "For 8 Zone VAV 3: Zone Building Story 4 ThermalZone 2 has a ventilation effectiveness of -0.26.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.4.",
               "For 8 Zone VAV 3: Zone Building Story 4 ThermalZone 3 has a ventilation effectiveness of 0.0.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.34.",
               "For 8 Zone VAV 3: Zone Building Story 4 ThermalZone 4 has a ventilation effectiveness of -0.63.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.49.",
               "For 8 Zone VAV 3: Zone Building Story 4 ThermalZone 5 has a ventilation effectiveness of -0.01.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.34.",
               "For 8 Zone VAV 3: Zone Building Story 4 ThermalZone 6 has a ventilation effectiveness of -0.6.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.48.",
               "For 8 Zone VAV 3: Zone Building Story 4 ThermalZone 7 has a ventilation effectiveness of -0.13.  Increasing to 0.6 by increasing minimum damper position from 0.2 to 0.37.",
               "For 8 Zone VAV 3: the multizone outdoor air calculation method was applied.  A simple summation of the zone outdoor air requirements gives a value of 132503 cfm.  Applying the multizone method gives a value of -150606 cfm, with an original system ventilation effectiveness of -0.88.  After increasing the minimum damper position in 8 critical zones, the resulting requirement is 220838 cfm with a system ventilation effectiveness of 0.6.",
               "Finished applying multizone vav OA sizing.",
               "Started applying prototype HVAC assumptions.",
               "For Prototype: 8 Zone VAV 1 Fan: 107016cfm; Pressure Rise = 5.58in w.c.",
               "For Prototype: 8 Zone VAV 2 Fan: 297228cfm; Pressure Rise = 5.58in w.c.",
               "For Prototype: 8 Zone VAV 3 Fan: 291616cfm; Pressure Rise = 5.58in w.c.",
               "For Prototype: 8 Zone VAV Fan: 97799cfm; Pressure Rise = 5.58in w.c.",
               "For 8 Zone VAV 1 Fan: allowed_hp = 158.99HP; motor eff = 96.2%; total fan eff = 63% based on 107016 cfm.",
               "For 8 Zone VAV 2 Fan: allowed_hp = 441.59HP; motor eff = 95.4%; total fan eff = 62% based on 297228 cfm.",
               "For 8 Zone VAV 3 Fan: allowed_hp = 433.25HP; motor eff = 95.4%; total fan eff = 62% based on 291616 cfm.",
               "For 8 Zone VAV Fan: allowed_hp = 145.3HP; motor eff = 95.8%; total fan eff = 62% based on 97799 cfm.",
               "8 Zone VAV requires an economizer because the total cooling capacity of 2928037 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.",
               "8 Zone VAV 1 requires an economizer because the total cooling capacity of 3215865 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.",
               "8 Zone VAV 2 requires an economizer because the total cooling capacity of 13754224 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.",
               "8 Zone VAV 3 requires an economizer because the total cooling capacity of 13559896 Btu/hr exceeds the minimum capacity of 54000 Btu/hr.",
               "Finished applying prototype HVAC assumptions.",
               "Started applying HVAC efficiency standards for 90.1-2013 template.",
               "For 8 Zone VAV: Annual occupied hours = 3068 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For 8 Zone VAV, ERV required based on 15% OA flow, design supply air flow of 97799cfm, and climate zone ASHRAE 169-2013-6A. Exceeds minimum flow requirement of 26000.0cfm.",
               "For 8 Zone VAV ERV, ERV power is calculated to be 5175 W, based on a min OA flow of 15135 cfm.  This power represents mostly the added fan energy from the extra static pressure, and is active only when the ERV is operating.",
               "For 8 Zone VAV: Economizer type = DifferentialDryBulb, limits",
               "For 8 Zone VAV: VAV damper action was set to Dual Maximum control.",
               "For 8 Zone VAV: multizone vav optimization is not required because the system has Energy Recovery.",
               "For 8 Zone VAV Fan: Part load fan power control is required for 138.2 HP fan.",
               "For 8 Zone VAV Fan: Set fan curve coefficients to reflect control type of 'Multi Zone VAV with VSD and SP Setpoint Reset'.",
               "For 8 Zone VAV: DCV is not required since the system has Energy Recovery.",
               "For 8 Zone VAV: Supply air temperature reset is required.",
               "For 8 Zone VAV: Supply air temperature reset was enabled using a SPM Warmest with a min SAT of 55F and a max SAT of 60F.",
               "For 8 Zone VAV: Because the system has an economizer, it requires a motorized OA damper.",
               "For 8 Zone VAV: Setting motorized OA damper schedule to 8 Zone VAV Occ Sch.",
               "For 8 Zone VAV: Optimum start is required since design flow rate of 97799 cfm exceeds the limit of 10000 cfm.",
               "For 8 Zone VAV: Optimum start control enabled.",
               "For 8 Zone VAV 1: Annual occupied hours = 3068 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For 8 Zone VAV 1, ERV required based on 15% OA flow, design supply air flow of 107016cfm, and climate zone ASHRAE 169-2013-6A. Exceeds minimum flow requirement of 26000.0cfm.",
               "For 8 Zone VAV 1 ERV, ERV power is calculated to be 5460 W, based on a min OA flow of 15975 cfm.  This power represents mostly the added fan energy from the extra static pressure, and is active only when the ERV is operating.",
               "For 8 Zone VAV 1: Economizer type = DifferentialDryBulb, limits",
               "For 8 Zone VAV 1: VAV damper action was set to Dual Maximum control.",
               "For 8 Zone VAV 1: multizone vav optimization is not required because the system has Energy Recovery.",
               "For 8 Zone VAV 1 Fan: Part load fan power control is required for 150.5 HP fan.",
               "For 8 Zone VAV 1 Fan: Set fan curve coefficients to reflect control type of 'Multi Zone VAV with VSD and SP Setpoint Reset'.",
               "For 8 Zone VAV 1: DCV is not required since the system has Energy Recovery.",
               "For 8 Zone VAV 1: Supply air temperature reset is required.",
               "For 8 Zone VAV 1: Supply air temperature reset was enabled using a SPM Warmest with a min SAT of 55F and a max SAT of 60F.",
               "For 8 Zone VAV 1: Because the system has an economizer, it requires a motorized OA damper.",
               "For 8 Zone VAV 1: Setting motorized OA damper schedule to 8 Zone VAV 1 Occ Sch.",
               "For 8 Zone VAV 1: Optimum start is required since design flow rate of 107016 cfm exceeds the limit of 10000 cfm.",
               "For 8 Zone VAV 1: Optimum start control enabled.",
               "For 8 Zone VAV 2: Annual occupied hours = 6205 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For 8 Zone VAV 2, ERV required based on 28% OA flow, design supply air flow of 297228cfm, and climate zone ASHRAE 169-2013-6A. Exceeds minimum flow requirement of 16000.0cfm.",
               "For 8 Zone VAV 2 ERV, ERV power is calculated to be 27991 W, based on a min OA flow of 82512 cfm.  This power represents mostly the added fan energy from the extra static pressure, and is active only when the ERV is operating.",
               "For 8 Zone VAV 2: Economizer type = DifferentialDryBulb, limits",
               "For 8 Zone VAV 2: VAV damper action was set to Dual Maximum control.",
               "For 8 Zone VAV 2: multizone vav optimization is not required because the system has Energy Recovery.",
               "For 8 Zone VAV 2 Fan: Part load fan power control is required for 421.6 HP fan.",
               "For 8 Zone VAV 2 Fan: Set fan curve coefficients to reflect control type of 'Multi Zone VAV with VSD and SP Setpoint Reset'.",
               "For 8 Zone VAV 2: DCV is not required since the system has Energy Recovery.",
               "For 8 Zone VAV 2: Supply air temperature reset is required.",
               "For 8 Zone VAV 2: Supply air temperature reset was enabled using a SPM Warmest with a min SAT of 55F and a max SAT of 60F.",
               "For 8 Zone VAV 2: Because the system has an economizer, it requires a motorized OA damper.",
               "For 8 Zone VAV 2: Setting motorized OA damper schedule to 8 Zone VAV 2 Occ Sch.",
               "For 8 Zone VAV 2: Optimum start is required since design flow rate of 297228 cfm exceeds the limit of 10000 cfm.",
               "For 8 Zone VAV 2: Optimum start control enabled.",
               "For 8 Zone VAV 3: Annual occupied hours = 6205 hr/yr, assuming a 0.15 occupancy threshold.  This schedule will be used as the HVAC operation schedule.",
               "For 8 Zone VAV 3, ERV required based on 45% OA flow, design supply air flow of 291616cfm, and climate zone ASHRAE 169-2013-6A. Exceeds minimum flow requirement of 4500.0cfm.",
               "For 8 Zone VAV 3 ERV, ERV power is calculated to be 44918 W, based on a min OA flow of 132503 cfm.  This power represents mostly the added fan energy from the extra static pressure, and is active only when the ERV is operating.",
               "For 8 Zone VAV 3: Economizer type = DifferentialDryBulb, limits",
               "For 8 Zone VAV 3: VAV damper action was set to Dual Maximum control.",
               "For 8 Zone VAV 3: multizone vav optimization is not required because the system has Energy Recovery.",
               "For 8 Zone VAV 3 Fan: Part load fan power control is required for 413.7 HP fan.",
               "For 8 Zone VAV 3 Fan: Set fan curve coefficients to reflect control type of 'Multi Zone VAV with VSD and SP Setpoint Reset'.",
               "For 8 Zone VAV 3: DCV is not required since the system has Energy Recovery.",
               "For 8 Zone VAV 3: Supply air temperature reset is required.",
               "For 8 Zone VAV 3: Supply air temperature reset was enabled using a SPM Warmest with a min SAT of 55F and a max SAT of 60F.",
               "For 8 Zone VAV 3: Because the system has an economizer, it requires a motorized OA damper.",
               "For 8 Zone VAV 3: Setting motorized OA damper schedule to 8 Zone VAV 3 Occ Sch.",
               "For 8 Zone VAV 3: Optimum start is required since design flow rate of 291616 cfm exceeds the limit of 10000 cfm.",
               "For 8 Zone VAV 3: Optimum start control enabled.",
               "For 8 Zone VAV 1 Fan: motor nameplate = 150HP, motor eff = 95.8%.",
               "For 8 Zone VAV 2 Fan: motor nameplate = 450HP, motor eff = 95.4%.",
               "For 8 Zone VAV 3 Fan: motor nameplate = 400HP, motor eff = 95.4%.",
               "For 8 Zone VAV Fan: motor nameplate = 150HP, motor eff = 95.8%.",
               "For Chilled Water Loop Primary Pump: brake hp = 32.09HP, motor nameplate = 40HP, motor eff = 94.1%.",
               "For Condenser Water Loop Constant Pump: brake hp = 146.59HP, motor nameplate = 150HP, motor eff = 95.8%.",
               "For Office Shared Service Water Loop Circulator Pump: brake hp = 0.01HP, motor nameplate = 0.1HP, motor eff = 70.0%.",
               "For Booster Water Loop Pump: brake hp = 0.0HP, motor nameplate = 0HP, motor eff = 100.0%.",
               "For Chilled Water Loop Secondary Pump: brake hp = 96.28HP, motor nameplate = 100HP, motor eff = 95.4%.",
               "For FullServiceRestaurant Kitchen - 90.1-2013 Service Water Loop Water Mains Pressure Driven: brake hp = 0.0HP, motor nameplate = 0.1HP, motor eff = 70.0%.",
               "For Hot Water Loop Pump: brake hp = 32.89HP, motor nameplate = 40HP, motor eff = 94.1%.",
               "For 90.1-2013: 90.1-2013 WaterCooled  Rotary Screw Chiller 0 2788tons 0.6kW/ton: WaterCooled  Rotary Screw Capacity = 2788tons; COP = 6.3 (0.6kW/ton)",
               "For 90.1-2013: Boiler: Gas Hot Water Capacity = 16641kBtu/hr; Thermal Efficiency = 0.8",
               "For 90.1-2013: 113gal Electricity Water Heater - 113kBtu/hr 1.0 Therm Eff; thermal efficiency = 1.0, skin-loss UA = 282Btu/hr",
               "For 90.1-2013: 5727gal NaturalGas Water Heater - 5727kBtu/hr 0.808 Therm Eff; thermal efficiency = 0.808, skin-loss UA = 859Btu/hr",
               "For 90.1-2013: 6.0gal Electricity Booster Water Heater - 1100kBtu/hr 1.0 Therm Eff; thermal efficiency = 1.0, skin-loss UA = 17Btu/hr",
               "For Propeller or Axial Variable Speed Fan Open Cooling Tower, design water flow = 9097 gpm, minimum performance = 40.2 gpm/hp (nameplate).",
               "For Propeller or Axial Variable Speed Fan Open Cooling Tower, allowed fan motor nameplate hp = 226.3 hp, fan brake horsepower = 203.7, and fan motor actual power = 211.7 hp (157872 W) at 0.962 motor efficiency.",
               "For 8 Zone VAV 2 ERV: Set sensible and latent effectiveness to 50%.",
               "For 8 Zone VAV 3 ERV: Set sensible and latent effectiveness to 50%.",
               "For 8 Zone VAV 1 ERV: Set sensible and latent effectiveness to 50%.",
               "For 8 Zone VAV ERV: Set sensible and latent effectiveness to 50%.",
               "Finished applying HVAC efficiency standards for 90.1-2013 template.",
               "Added internal mass 'Building Story 4 Space 5 Mass' to space 'Building Story 4 Space 5'.",
               "Added internal mass 'Building Story 4 Space 4 Mass' to space 'Building Story 4 Space 4'.",
               "Added internal mass 'Building Story 4 Space 6 Mass' to space 'Building Story 4 Space 6'.",
               "Added internal mass 'Building Story 4 Space 2 Mass' to space 'Building Story 4 Space 2'.",
               "Added internal mass 'Building Story 4 Space 1 Mass' to space 'Building Story 4 Space 1'.",
               "Added internal mass 'Building Story 2 Space 5 Mass' to space 'Building Story 2 Space 5'.",
               "Added internal mass 'Building Story 3 Space 6 Mass' to space 'Building Story 3 Space 6'.",
               "Added internal mass 'Building Story 4 Space Mass' to space 'Building Story 4 Space'.",
               "Added internal mass 'Building Story 3 Space 5 Mass' to space 'Building Story 3 Space 5'.",
               "Added internal mass 'Building Story 3 Space 4 Mass' to space 'Building Story 3 Space 4'.",
               "Added internal mass 'Building Story 4 Space 3 Mass' to space 'Building Story 4 Space 3'.",
               "Added internal mass 'Building Story 3 Space 2 Mass' to space 'Building Story 3 Space 2'.",
               "Added internal mass 'Building Story 2 Space 7 Mass' to space 'Building Story 2 Space 7'.",
               "Added internal mass 'Building Story 2 Space 2 Mass' to space 'Building Story 2 Space 2'.",
               "Added internal mass 'Building Story 2 Space 6 Mass' to space 'Building Story 2 Space 6'.",
               "Added internal mass 'Building Story 1 Space 7 Mass' to space 'Building Story 1 Space 7'.",
               "Added internal mass 'Building Story 2 Space 4 Mass' to space 'Building Story 2 Space 4'.",
               "Added internal mass 'Building Story 2 Space 3 Mass' to space 'Building Story 2 Space 3'.",
               "Added internal mass 'Building Story 2 Space 1 Mass' to space 'Building Story 2 Space 1'.",
               "Added internal mass 'Building Story 3 Space 7 Mass' to space 'Building Story 3 Space 7'.",
               "Added internal mass 'Building Story 3 Space Mass' to space 'Building Story 3 Space'.",
               "Added internal mass 'Building Story 1 Space 2 Mass' to space 'Building Story 1 Space 2'.",
               "Added internal mass 'Building Story 2 Space Mass' to space 'Building Story 2 Space'.",
               "Added internal mass 'Building Story 4 Space 7 Mass' to space 'Building Story 4 Space 7'.",
               "Added internal mass 'Building Story 1 Space 6 Mass' to space 'Building Story 1 Space 6'.",
               "Added internal mass 'Building Story 1 Space 5 Mass' to space 'Building Story 1 Space 5'.",
               "Added internal mass 'Building Story 3 Space 1 Mass' to space 'Building Story 3 Space 1'.",
               "Added internal mass 'Building Story 1 Space 4 Mass' to space 'Building Story 1 Space 4'.",
               "Added internal mass 'Building Story 1 Space Mass' to space 'Building Story 1 Space'.",
               "Added internal mass 'Building Story 1 Space 3 Mass' to space 'Building Story 1 Space 3'.",
               "Added internal mass 'Building Story 3 Space 3 Mass' to space 'Building Story 3 Space 3'.",
               "Added internal mass 'Building Story 1 Space 1 Mass' to space 'Building Story 1 Space 1'.",
               "Finished adding internal mass"
            ],
            "step_initial_condition" : "The building started with 1368 objects.",
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "template",
                  "value" : "90.1-2013"
               },
               {
                  "name" : "system_type",
                  "value" : "Inferred"
               },
               {
                  "name" : "hvac_delivery_type",
                  "value" : "Forced Air"
               },
               {
                  "name" : "htg_src",
                  "value" : "NaturalGas"
               },
               {
                  "name" : "clg_src",
                  "value" : "Electricity"
               },
               {
                  "name" : "swh_src",
                  "value" : "Inferred"
               },
               {
                  "name" : "kitchen_makeup",
                  "value" : "Adjacent"
               },
               {
                  "name" : "exterior_lighting_zone",
                  "value" : "3 - All Other Areas"
               },
               {
                  "name" : "add_constructions",
                  "value" : false
               },
               {
                  "name" : "add_space_type_loads",
                  "value" : false
               },
               {
                  "name" : "add_elevators",
                  "value" : false
               },
               {
                  "name" : "add_internal_mass",
                  "value" : true
               },
               {
                  "name" : "add_exterior_lights",
                  "value" : false
               },
               {
                  "name" : "onsite_parking_fraction",
                  "value" : 1.0
               },
               {
                  "name" : "add_exhaust",
                  "value" : false
               },
               {
                  "name" : "add_swh",
                  "value" : false
               },
               {
                  "name" : "add_thermostat",
                  "value" : true
               },
               {
                  "name" : "add_hvac",
                  "value" : true
               },
               {
                  "name" : "add_refrigeration",
                  "value" : false
               },
               {
                  "name" : "modify_wkdy_op_hrs",
                  "value" : false
               },
               {
                  "name" : "wkdy_op_hrs_start_time",
                  "value" : 8.0
               },
               {
                  "name" : "wkdy_op_hrs_duration",
                  "value" : 8.0
               },
               {
                  "name" : "modify_wknd_op_hrs",
                  "value" : false
               },
               {
                  "name" : "wknd_op_hrs_start_time",
                  "value" : 8.0
               },
               {
                  "name" : "wknd_op_hrs_duration",
                  "value" : 8.0
               },
               {
                  "name" : "unmet_hours_tolerance",
                  "value" : 1.0
               },
               {
                  "name" : "remove_objects",
                  "value" : false
               },
               {
                  "name" : "use_upstream_args",
                  "value" : false
               },
               {
                  "name" : "enable_dst",
                  "value" : true
               },
               {
                  "name" : "climate_zone",
                  "value" : "Lookup From Model"
               }
            ],
            "step_warnings" : 
            [
               "[openstudio.energyplus.SqlFile] Using EnergyPlusVersion version 9.5.0 which should have 'Year' field, but it's always zero"
            ]
         }
      },
      {
         "arguments" : 
         {
            "__SKIP__" : false,
            "airVelocitySchedule" : "Air Velocity Schedule",
            "clothingSchedule" : "Clothing Schedule",
            "comfortWarnings" : true,
            "workEfficiencySchedule" : "Work Efficiency Schedule"
         },
         "measure_dir_name" : "PredictedMeanVote",
         "result" : 
         {
            "completed_at" : "20210811T042706Z",
            "measure_class_name" : "PredictedMeanVote",
            "measure_display_name" : "Predicted Mean Vote",
            "measure_name" : "predicted_mean_vote",
            "measure_taxonomy" : "Reporting.QAQC",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "11cd3144-dac6-4f64-90e4-b8804c6bfc5e",
            "measure_version_id" : "2e872db6-0423-40bb-aebb-014e354eddda",
            "measure_version_modified" : "20210406T220257Z",
            "measure_xml_checksum" : "0CA4D54C",
            "started_at" : "20210811T042706Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "3 people definitions and 5 people instances were altered.",
            "step_info" : 
            [
               "Editing 'FullServiceRestaurant Dining People Definition'",
               "Editing 'FullServiceRestaurant Kitchen People Definition'",
               "Editing 'Office WholeBuilding - Lg Office People Definition'",
               "Assigning Schedules for 'FullServiceRestaurant Dining People 1'",
               "Assigning Schedules for 'FullServiceRestaurant Kitchen People 1'",
               "Assigning Schedules for 'Office WholeBuilding - Lg Office People 1'",
               "Assigning Schedules for 'FullServiceRestaurant Dining People 2'",
               "Assigning Schedules for 'Office WholeBuilding - Lg Office People 2'",
               "Adding zone output variables for Fanger PMV, Fanger PPD, and ASHRAE 55"
            ],
            "step_initial_condition" : "The building started with 3 people definitions.",
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "comfortWarnings",
                  "value" : true
               },
               {
                  "name" : "meanRadiantCalcType",
                  "value" : "ZoneAveraged"
               },
               {
                  "name" : "workEfficiencySchedule",
                  "value" : "{adec474a-5a67-4668-a3a4-a1fa8766ebe7}"
               },
               {
                  "name" : "clothingSchedule",
                  "value" : "{7ca965e8-f417-4eaf-a734-e6718f0459f4}"
               },
               {
                  "name" : "airVelocitySchedule",
                  "value" : "{1679addd-5a56-438d-939d-11c1b46b1a7f}"
               },
               {
                  "name" : "reporting_frequency",
                  "value" : "Timestep"
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "__SKIP__" : true,
            "r_value" : 10
         },
         "measure_dir_name" : "IncreaseInsulationRValueForExteriorWalls",
         "result" : 
         {
            "completed_at" : "20210811T042706Z",
            "measure_class_name" : "IncreaseInsulationRValueForExteriorWalls",
            "measure_display_name" : "Increase R-value of Insulation for Exterior Walls to a Specific Value",
            "measure_name" : "increase_insulation_r_value_for_exterior_walls",
            "measure_taxonomy" : "Envelope.Opaque",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "3fdf9c39-d305-449b-a4b5-077166af5a67",
            "measure_version_id" : "2e1d30e3-feb9-4d73-aa75-c94dbd72d50f",
            "measure_version_modified" : "20210423T161946Z",
            "measure_xml_checksum" : "0F858D9E",
            "started_at" : "20210811T042706Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "__SKIP__" : true,
            "elecequip_power_reduction_percent" : 20
         },
         "measure_dir_name" : "ReduceElectricEquipmentLoadsByPercentage",
         "result" : 
         {
            "completed_at" : "20210811T042706Z",
            "measure_class_name" : "ReduceElectricEquipmentLoadsByPercentage",
            "measure_display_name" : "Reduce Electric Equipment Loads by Percentage",
            "measure_name" : "reduce_electric_equipment_loads_by_percentage",
            "measure_taxonomy" : "Equipment.Electric Equipment",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "0902e302-70db-4339-99b0-17f08bc93629",
            "measure_version_id" : "7a9cb1c5-368b-4163-9cfd-d9606ec884b5",
            "measure_version_modified" : "20210423T161948Z",
            "measure_xml_checksum" : "F9A5B8F0",
            "started_at" : "20210811T042706Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "__SKIP__" : true,
            "lighting_power_reduction_percent" : 30
         },
         "measure_dir_name" : "ReduceLightingLoadsByPercentage",
         "result" : 
         {
            "completed_at" : "20210811T042706Z",
            "measure_class_name" : "ReduceLightingLoadsByPercentage",
            "measure_display_name" : "Reduce Lighting Loads by Percentage",
            "measure_name" : "reduce_lighting_loads_by_percentage",
            "measure_taxonomy" : "Electric Lighting.Lighting Equipment",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "791f3404-a28b-4a80-ba3f-e15b339e39ea",
            "measure_version_id" : "239a84da-0ad9-4cb6-ac2b-d8f5984a12cf",
            "measure_version_modified" : "20210423T161948Z",
            "measure_xml_checksum" : "293730A7",
            "started_at" : "20210811T042706Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "__SKIP__" : true,
            "charge_start" : "23:00",
            "chiller_resize_factor" : 0.80000000000000004,
            "discharge_end" : "20:00",
            "discharge_start" : "08:00",
            "inter_sp" : 46
         },
         "measure_dir_name" : "add_central_ice_storage",
         "result" : 
         {
            "completed_at" : "20210811T042706Z",
            "measure_class_name" : "AddCentralIceStorage",
            "measure_display_name" : "Add Central Ice Storage",
            "measure_name" : "add_central_ice_storage",
            "measure_taxonomy" : "HVAC.Cooling",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "48f37812-0cb6-4770-b695-beb8d8a5660d",
            "measure_version_id" : "2972286b-0047-4d40-90bf-c0c56a7a5799",
            "measure_version_modified" : "20201203T034326Z",
            "measure_xml_checksum" : "6394841D",
            "started_at" : "20210811T042706Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "__SKIP__" : true,
            "charge_start" : "23:00",
            "size_mult" : "0.75"
         },
         "measure_dir_name" : "add_packaged_ice_storage",
         "result" : 
         {
            "completed_at" : "20210811T042706Z",
            "measure_class_name" : "AddPackagedIceStorage",
            "measure_display_name" : "Add Packaged Ice Storage",
            "measure_name" : "add_packaged_ice_storage",
            "measure_taxonomy" : "HVAC.Cooling",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "2aa8c128-53b9-49fd-9aaf-9253a1f05936",
            "measure_version_id" : "c0df7e6f-d86f-4f80-875d-420a727dbf8a",
            "measure_version_modified" : "20210421T154438Z",
            "measure_xml_checksum" : "2617824F",
            "started_at" : "20210811T042706Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "__SKIP__" : false
         },
         "measure_dir_name" : "export_time_series_modelica",
         "result" : 
         {
            "completed_at" : "20210811T043046Z",
            "measure_class_name" : "ExportTimeSeriesLoadsCSV",
            "measure_display_name" : "ExportTimeSeriesLoadsCSV",
            "measure_name" : "export_time_series_loads_csv",
            "measure_taxonomy" : "Reporting.QAQC",
            "measure_type" : "ReportingMeasure",
            "measure_uid" : "9fcf6116-c2eb-43d6-93f0-e1bdd822f768",
            "measure_version_id" : "61d25864-a1a9-4082-974c-d04057271848",
            "measure_version_modified" : "20210427T174739Z",
            "measure_xml_checksum" : "9BF1E6AC",
            "started_at" : "20210811T043043Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : 
            [
               "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/run/baseline_scenario/1/015_export_time_series_modelica/building_loads.csv"
            ],
            "step_info" : [],
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "hhw_loop_name",
                  "value" : "hot"
               },
               {
                  "name" : "chw_loop_name",
                  "value" : "chilled"
               },
               {
                  "name" : "dec_places_mass_flow",
                  "value" : 3
               },
               {
                  "name" : "dec_places_temp",
                  "value" : 1
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "__SKIP__" : false
         },
         "measure_dir_name" : "export_modelica_loads",
         "result" : 
         {
            "completed_at" : "20210811T043049Z",
            "measure_class_name" : "ExportModelicaLoads",
            "measure_display_name" : "Export Modelica Loads",
            "measure_name" : "export_modelica_loads",
            "measure_taxonomy" : "Reporting.QAQC",
            "measure_type" : "ReportingMeasure",
            "measure_uid" : "7051db01-2e55-4223-b5b5-fee615b68dd0",
            "measure_version_id" : "e80d1948-12bf-4a07-b8b2-cab73c6f8235",
            "measure_version_modified" : "20210427T174740Z",
            "measure_xml_checksum" : "2C8A3EEF",
            "started_at" : "20210811T043046Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : 
            [
               "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/run/baseline_scenario/1/016_export_modelica_loads/modelica.mos",
               "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/run/baseline_scenario/1/016_export_modelica_loads/building_loads.csv"
            ],
            "step_info" : [],
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "energyplus_runtime",
                  "units" : "sec",
                  "value" : 215.12
               },
               {
                  "name" : "peak_cooling_load",
                  "units" : "W",
                  "value" : -2740455.2000000002
               },
               {
                  "name" : "peak_heating_load",
                  "units" : "W",
                  "value" : 753513.09999999998
               },
               {
                  "name" : "peak_water_heating",
                  "units" : "W",
                  "value" : 0
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "feature_id" : "1",
            "feature_location" : "[-78.84701778930912, 42.81428490645774]",
            "feature_name" : "Mixed_use 1",
            "feature_type" : "Building"
         },
         "measure_dir_name" : "default_feature_reports",
         "result" : 
         {
            "completed_at" : "20210811T043137Z",
            "measure_class_name" : "DefaultFeatureReports",
            "measure_display_name" : "DefaultFeatureReports",
            "measure_name" : "default_feature_reports",
            "measure_taxonomy" : "Reporting.QAQC",
            "measure_type" : "ReportingMeasure",
            "measure_uid" : "9ee3135a-8070-4408-bfa1-b75fecf9dd4f",
            "measure_version_id" : "136d51d4-9a61-48cd-b068-0e02c4094e76",
            "measure_version_modified" : "20210427T174740Z",
            "measure_xml_checksum" : "FB304155",
            "started_at" : "20210811T043049Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : 
            [
               "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/run/baseline_scenario/1/017_default_feature_reports/default_feature_reports.json",
               "/Users/shoussai/Desktop/STM_Models/urbanopt_example_project/run/baseline_scenario/1/017_default_feature_reports/default_feature_reports.csv"
            ],
            "step_final_condition" : "Default Feature Reports generated successfully.",
            "step_info" : 
            [
               "All timeseries: [\"Electricity:Facility\", \"ElectricityProduced:Facility\", \"NaturalGas:Facility\", \"Propane:Facility\", \"FuelOilNo2:Facility\", \"OtherFuels:Facility\", \"Cooling:Electricity\", \"Heating:Electricity\", \"InteriorLights:Electricity\", \"ExteriorLights:Electricity\", \"InteriorEquipment:Electricity\", \"ExteriorEquipment:Electricity\", \"Fans:Electricity\", \"Pumps:Electricity\", \"WaterSystems:Electricity\", \"HeatRejection:Electricity\", \"HeatRejection:NaturalGas\", \"Heating:NaturalGas\", \"WaterSystems:NaturalGas\", \"InteriorEquipment:NaturalGas\", \"HeatRejection:Propane\", \"Heating:Propane\", \"WaterSystems:Propane\", \"InteriorEquipment:Propane\", \"HeatRejection:FuelOilNo2\", \"Heating:FuelOilNo2\", \"WaterSystems:FuelOilNo2\", \"InteriorEquipment:FuelOilNo2\", \"HeatRejection:OtherFuels\", \"Heating:OtherFuels\", \"WaterSystems:OtherFuels\", \"InteriorEquipment:OtherFuels\", \"DistrictCooling:Facility\", \"DistrictHeating:Facility\", \"District Cooling Chilled Water Rate\", \"District Cooling Mass Flow Rate\", \"District Cooling Inlet Temperature\", \"District Cooling Outlet Temperature\", \"District Heating Hot Water Rate\", \"District Heating Mass Flow Rate\", \"District Heating Inlet Temperature\", \"District Heating Outlet Temperature\", \"Cooling Coil Total Cooling Rate\", \"Heating Coil Heating Rate\", \"Zone Thermal Comfort Fanger Model PMV\", \"Zone Thermal Comfort Fanger Model PPD\", \"Net Electric Energy\", \"Electricity:Facility Power\", \"ElectricityProduced:Facility Power\", \"Electricity:Facility Apparent Power\", \"ElectricityProduced:Facility Apparent Power\", \"Net Power\", \"Net Apparent Power\", \"Ice Thermal Storage End Fraction\", \"Cooling Coil Ice Thermal Storage End Fraction\"]",
               "TIMESERIES: Electricity:Facility",
               "KEY VALUES: [\"\"]",
               "!! TIMESERIES NAME: Electricity:Facility AND key_value: ",
               "First timeseries",
               "TIMESERIES: ElectricityProduced:Facility",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: ElectricityProduced:Facility AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: NaturalGas:Facility",
               "KEY VALUES: [\"\"]",
               "!! TIMESERIES NAME: NaturalGas:Facility AND key_value: ",
               "Is Initialized",
               "TIMESERIES: Propane:Facility",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: Propane:Facility AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: FuelOilNo2:Facility",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: FuelOilNo2:Facility AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: OtherFuels:Facility",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: OtherFuels:Facility AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: Cooling:Electricity",
               "KEY VALUES: [\"\"]",
               "!! TIMESERIES NAME: Cooling:Electricity AND key_value: ",
               "Is Initialized",
               "TIMESERIES: Heating:Electricity",
               "KEY VALUES: [\"\"]",
               "!! TIMESERIES NAME: Heating:Electricity AND key_value: ",
               "Is Initialized",
               "TIMESERIES: InteriorLights:Electricity",
               "KEY VALUES: [\"\"]",
               "!! TIMESERIES NAME: InteriorLights:Electricity AND key_value: ",
               "Is Initialized",
               "TIMESERIES: ExteriorLights:Electricity",
               "KEY VALUES: [\"\"]",
               "!! TIMESERIES NAME: ExteriorLights:Electricity AND key_value: ",
               "Is Initialized",
               "TIMESERIES: InteriorEquipment:Electricity",
               "KEY VALUES: [\"\"]",
               "!! TIMESERIES NAME: InteriorEquipment:Electricity AND key_value: ",
               "Is Initialized",
               "TIMESERIES: ExteriorEquipment:Electricity",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: ExteriorEquipment:Electricity AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: Fans:Electricity",
               "KEY VALUES: [\"\"]",
               "!! TIMESERIES NAME: Fans:Electricity AND key_value: ",
               "Is Initialized",
               "TIMESERIES: Pumps:Electricity",
               "KEY VALUES: [\"\"]",
               "!! TIMESERIES NAME: Pumps:Electricity AND key_value: ",
               "Is Initialized",
               "TIMESERIES: WaterSystems:Electricity",
               "KEY VALUES: [\"\"]",
               "!! TIMESERIES NAME: WaterSystems:Electricity AND key_value: ",
               "Is Initialized",
               "TIMESERIES: HeatRejection:Electricity",
               "KEY VALUES: [\"\"]",
               "!! TIMESERIES NAME: HeatRejection:Electricity AND key_value: ",
               "Is Initialized",
               "TIMESERIES: HeatRejection:NaturalGas",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: HeatRejection:NaturalGas AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: Heating:NaturalGas",
               "KEY VALUES: [\"\"]",
               "!! TIMESERIES NAME: Heating:NaturalGas AND key_value: ",
               "Is Initialized",
               "TIMESERIES: WaterSystems:NaturalGas",
               "KEY VALUES: [\"\"]",
               "!! TIMESERIES NAME: WaterSystems:NaturalGas AND key_value: ",
               "Is Initialized",
               "TIMESERIES: InteriorEquipment:NaturalGas",
               "KEY VALUES: [\"\"]",
               "!! TIMESERIES NAME: InteriorEquipment:NaturalGas AND key_value: ",
               "Is Initialized",
               "TIMESERIES: HeatRejection:Propane",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: HeatRejection:Propane AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: Heating:Propane",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: Heating:Propane AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: WaterSystems:Propane",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: WaterSystems:Propane AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: InteriorEquipment:Propane",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: InteriorEquipment:Propane AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: HeatRejection:FuelOilNo2",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: HeatRejection:FuelOilNo2 AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: Heating:FuelOilNo2",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: Heating:FuelOilNo2 AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: WaterSystems:FuelOilNo2",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: WaterSystems:FuelOilNo2 AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: InteriorEquipment:FuelOilNo2",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: InteriorEquipment:FuelOilNo2 AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: HeatRejection:OtherFuels",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: HeatRejection:OtherFuels AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: Heating:OtherFuels",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: Heating:OtherFuels AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: WaterSystems:OtherFuels",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: WaterSystems:OtherFuels AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: InteriorEquipment:OtherFuels",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: InteriorEquipment:OtherFuels AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: DistrictCooling:Facility",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: DistrictCooling:Facility AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: DistrictHeating:Facility",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: DistrictHeating:Facility AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: District Cooling Chilled Water Rate",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: District Cooling Chilled Water Rate AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: District Cooling Mass Flow Rate",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: District Cooling Mass Flow Rate AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: District Cooling Inlet Temperature",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: District Cooling Inlet Temperature AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: District Cooling Outlet Temperature",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: District Cooling Outlet Temperature AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: District Heating Hot Water Rate",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: District Heating Hot Water Rate AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: District Heating Mass Flow Rate",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: District Heating Mass Flow Rate AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: District Heating Inlet Temperature",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: District Heating Inlet Temperature AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: District Heating Outlet Temperature",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: District Heating Outlet Temperature AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: Cooling Coil Total Cooling Rate",
               "KEY VALUES: [\"8 ZONE VAV 1 CLG COIL\", \"8 ZONE VAV 2 CLG COIL\", \"8 ZONE VAV 3 CLG COIL\", \"8 ZONE VAV CLG COIL\"]",
               "!! TIMESERIES NAME: Cooling Coil Total Cooling Rate AND key_value: 8 ZONE VAV 1 CLG COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Cooling Coil Total Cooling Rate AND key_value: 8 ZONE VAV 2 CLG COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Cooling Coil Total Cooling Rate AND key_value: 8 ZONE VAV 3 CLG COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Cooling Coil Total Cooling Rate AND key_value: 8 ZONE VAV CLG COIL",
               "Is Initialized",
               "TIMESERIES: Heating Coil Heating Rate",
               "KEY VALUES: [\"8 ZONE VAV 1 MAIN HTG COIL\", \"8 ZONE VAV 2 MAIN HTG COIL\", \"8 ZONE VAV 3 MAIN HTG COIL\", \"8 ZONE VAV MAIN HTG COIL\", \"BUILDING STORY 1 THERMALZONE 1 REHEAT COIL\", \"BUILDING STORY 1 THERMALZONE 2 REHEAT COIL\", \"BUILDING STORY 1 THERMALZONE 3 REHEAT COIL\", \"BUILDING STORY 1 THERMALZONE 4 REHEAT COIL\", \"BUILDING STORY 1 THERMALZONE 5 REHEAT COIL\", \"BUILDING STORY 1 THERMALZONE 6 REHEAT COIL\", \"BUILDING STORY 1 THERMALZONE 7 REHEAT COIL\", \"BUILDING STORY 1 THERMALZONE REHEAT COIL\", \"BUILDING STORY 2 THERMALZONE 1 REHEAT COIL\", \"BUILDING STORY 2 THERMALZONE 2 REHEAT COIL\", \"BUILDING STORY 2 THERMALZONE 3 REHEAT COIL\", \"BUILDING STORY 2 THERMALZONE 4 REHEAT COIL\", \"BUILDING STORY 2 THERMALZONE 5 REHEAT COIL\", \"BUILDING STORY 2 THERMALZONE 6 REHEAT COIL\", \"BUILDING STORY 2 THERMALZONE 7 REHEAT COIL\", \"BUILDING STORY 2 THERMALZONE REHEAT COIL\", \"BUILDING STORY 3 THERMALZONE 1 REHEAT COIL\", \"BUILDING STORY 3 THERMALZONE 2 REHEAT COIL\", \"BUILDING STORY 3 THERMALZONE 3 REHEAT COIL\", \"BUILDING STORY 3 THERMALZONE 4 REHEAT COIL\", \"BUILDING STORY 3 THERMALZONE 5 REHEAT COIL\", \"BUILDING STORY 3 THERMALZONE 6 REHEAT COIL\", \"BUILDING STORY 3 THERMALZONE 7 REHEAT COIL\", \"BUILDING STORY 3 THERMALZONE REHEAT COIL\", \"BUILDING STORY 4 THERMALZONE 1 REHEAT COIL\", \"BUILDING STORY 4 THERMALZONE 2 REHEAT COIL\", \"BUILDING STORY 4 THERMALZONE 3 REHEAT COIL\", \"BUILDING STORY 4 THERMALZONE 4 REHEAT COIL\", \"BUILDING STORY 4 THERMALZONE 5 REHEAT COIL\", \"BUILDING STORY 4 THERMALZONE 6 REHEAT COIL\", \"BUILDING STORY 4 THERMALZONE 7 REHEAT COIL\", \"BUILDING STORY 4 THERMALZONE REHEAT COIL\"]",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: 8 ZONE VAV 1 MAIN HTG COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: 8 ZONE VAV 2 MAIN HTG COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: 8 ZONE VAV 3 MAIN HTG COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: 8 ZONE VAV MAIN HTG COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 1 THERMALZONE 1 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 1 THERMALZONE 2 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 1 THERMALZONE 3 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 1 THERMALZONE 4 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 1 THERMALZONE 5 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 1 THERMALZONE 6 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 1 THERMALZONE 7 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 1 THERMALZONE REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 2 THERMALZONE 1 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 2 THERMALZONE 2 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 2 THERMALZONE 3 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 2 THERMALZONE 4 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 2 THERMALZONE 5 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 2 THERMALZONE 6 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 2 THERMALZONE 7 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 2 THERMALZONE REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 3 THERMALZONE 1 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 3 THERMALZONE 2 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 3 THERMALZONE 3 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 3 THERMALZONE 4 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 3 THERMALZONE 5 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 3 THERMALZONE 6 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 3 THERMALZONE 7 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 3 THERMALZONE REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 4 THERMALZONE 1 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 4 THERMALZONE 2 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 4 THERMALZONE 3 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 4 THERMALZONE 4 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 4 THERMALZONE 5 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 4 THERMALZONE 6 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 4 THERMALZONE 7 REHEAT COIL",
               "Is Initialized",
               "!! TIMESERIES NAME: Heating Coil Heating Rate AND key_value: BUILDING STORY 4 THERMALZONE REHEAT COIL",
               "Is Initialized",
               "TIMESERIES: Zone Thermal Comfort Fanger Model PMV",
               "KEY VALUES: [\"BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1\", \"BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1\", \"BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1\", \"BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1\", \"BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1\", \"BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1\", \"BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1\", \"BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1\", \"BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2\", \"BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2\", \"BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2\", \"BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2\", \"BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2\", \"BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2\", \"BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2\", \"BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2\", \"BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN PEOPLE 1\", \"BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING PEOPLE 2\", \"BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING PEOPLE 2\", \"BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING PEOPLE 2\", \"BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING PEOPLE 2\", \"BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING PEOPLE 2\", \"BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING PEOPLE 2\", \"BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING PEOPLE 2\", \"BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING PEOPLE 2\"]",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1",
               "Is Initialized",
               "SETTING UP NEW ARRAY FOR: Zone Thermal Comfort Fanger Model PMV",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PMV AND key_value: BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING PEOPLE 2",
               "Is Initialized",
               "timeseries Zone Thermal Comfort Fanger Model PMV: hours out of bounds: 129.0",
               "TIMESERIES: Zone Thermal Comfort Fanger Model PPD",
               "KEY VALUES: [\"BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1\", \"BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1\", \"BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1\", \"BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1\", \"BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1\", \"BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1\", \"BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1\", \"BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1\", \"BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2\", \"BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2\", \"BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2\", \"BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2\", \"BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2\", \"BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2\", \"BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2\", \"BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2\", \"BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING PEOPLE 1\", \"BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN PEOPLE 1\", \"BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING PEOPLE 2\", \"BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING PEOPLE 2\", \"BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING PEOPLE 2\", \"BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING PEOPLE 2\", \"BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING PEOPLE 2\", \"BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING PEOPLE 2\", \"BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING PEOPLE 2\", \"BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING PEOPLE 2\"]",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 1 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1",
               "Is Initialized",
               "SETTING UP NEW ARRAY FOR: Zone Thermal Comfort Fanger Model PPD",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 1 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 1 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 1 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 1 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 1 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 1 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 1 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 2 THERMALZONE 1 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 2 THERMALZONE 2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 2 THERMALZONE 3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 2 THERMALZONE 4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 2 THERMALZONE 5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 2 THERMALZONE 6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 2 THERMALZONE 7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 2 THERMALZONE OFFICE WHOLEBUILDING - LG OFFICE PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT DINING PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 3 THERMALZONE 1 FULLSERVICERESTAURANT KITCHEN PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT DINING PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 3 THERMALZONE 2 FULLSERVICERESTAURANT KITCHEN PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT DINING PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 3 THERMALZONE 3 FULLSERVICERESTAURANT KITCHEN PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT DINING PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 3 THERMALZONE 4 FULLSERVICERESTAURANT KITCHEN PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT DINING PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 3 THERMALZONE 5 FULLSERVICERESTAURANT KITCHEN PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT DINING PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 3 THERMALZONE 6 FULLSERVICERESTAURANT KITCHEN PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT DINING PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 3 THERMALZONE 7 FULLSERVICERESTAURANT KITCHEN PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT DINING PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 3 THERMALZONE FULLSERVICERESTAURANT KITCHEN PEOPLE 1",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 4 THERMALZONE 1 FULLSERVICERESTAURANT DINING PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 4 THERMALZONE 2 FULLSERVICERESTAURANT DINING PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 4 THERMALZONE 3 FULLSERVICERESTAURANT DINING PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 4 THERMALZONE 4 FULLSERVICERESTAURANT DINING PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 4 THERMALZONE 5 FULLSERVICERESTAURANT DINING PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 4 THERMALZONE 6 FULLSERVICERESTAURANT DINING PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 4 THERMALZONE 7 FULLSERVICERESTAURANT DINING PEOPLE 2",
               "Is Initialized",
               "!! TIMESERIES NAME: Zone Thermal Comfort Fanger Model PPD AND key_value: BUILDING STORY 4 THERMALZONE FULLSERVICERESTAURANT DINING PEOPLE 2",
               "Is Initialized",
               "timeseries Zone Thermal Comfort Fanger Model PPD: hours out of bounds: 0.0",
               "TIMESERIES: Net Electric Energy",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: Net Electric Energy AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: Electricity:Facility Power",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: Electricity:Facility Power AND key_value: ",
               "Is NOT Initialized",
               "timeseries_name: Electricity:Facility Power, key: Electricity:Facility",
               "TIMESERIES: ElectricityProduced:Facility Power",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: ElectricityProduced:Facility Power AND key_value: ",
               "Is NOT Initialized",
               "timeseries_name: ElectricityProduced:Facility Power, key: ElectricityProduced:Facility",
               "TIMESERIES: Electricity:Facility Apparent Power",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: Electricity:Facility Apparent Power AND key_value: ",
               "Is NOT Initialized",
               "timeseries_name: Electricity:Facility Apparent Power, key: Electricity:Facility",
               "TIMESERIES: ElectricityProduced:Facility Apparent Power",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: ElectricityProduced:Facility Apparent Power AND key_value: ",
               "Is NOT Initialized",
               "timeseries_name: ElectricityProduced:Facility Apparent Power, key: ElectricityProduced:Facility",
               "TIMESERIES: Net Power",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: Net Power AND key_value: ",
               "Is NOT Initialized",
               "Power calc",
               "TIMESERIES: Net Apparent Power",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: Net Apparent Power AND key_value: ",
               "Is NOT Initialized",
               "TIMESERIES: Ice Thermal Storage End Fraction",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: Ice Thermal Storage End Fraction AND key_value: ",
               "Is NOT Initialized",
               "SETTING UP NEW ARRAY FOR: Ice Thermal Storage End Fraction",
               "TIMESERIES: Cooling Coil Ice Thermal Storage End Fraction",
               "KEY VALUES: []",
               "!! TIMESERIES NAME: Cooling Coil Ice Thermal Storage End Fraction AND key_value: ",
               "Is NOT Initialized",
               "SETTING UP NEW ARRAY FOR: Cooling Coil Ice Thermal Storage End Fraction",
               "new final_timeseries_names size: 172"
            ],
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "feature_id",
                  "value" : "1"
               },
               {
                  "name" : "feature_name",
                  "value" : "Mixed_use 1"
               },
               {
                  "name" : "feature_type",
                  "value" : "Building"
               },
               {
                  "name" : "feature_location",
                  "value" : "[-78.84701778930912, 42.81428490645774]"
               },
               {
                  "name" : "reporting_frequency",
                  "value" : "Timestep"
               }
            ],
            "step_warnings" : 
            [
               "Query failed for Life-Cycle Cost Report and TableName='Present Value for Recurring, Nonrecurring and Energy Costs (Before Tax)' AND RowName='LCC_MAT - BUILDING - LIFE CYCLE COSTS' AND ColumnName='Cost'",
               "Query failed for Packaged Ice Thermal Storage Capacity",
               "Query failed for Ice Thermal Storage Capacity",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Total End Uses' AND ColumnName='Steam'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Heating' AND ColumnName='Fuel Oil #2'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Cooling' AND ColumnName='Fuel Oil #2'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Interior Lighting' AND ColumnName='Fuel Oil #2'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Exterior Lighting' AND ColumnName='Fuel Oil #2'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Interior Equipment' AND ColumnName='Fuel Oil #2'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Exterior Equipment' AND ColumnName='Fuel Oil #2'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Fans' AND ColumnName='Fuel Oil #2'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Pumps' AND ColumnName='Fuel Oil #2'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Heat Rejection' AND ColumnName='Fuel Oil #2'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Humidification' AND ColumnName='Fuel Oil #2'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Heat Recovery' AND ColumnName='Fuel Oil #2'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Water Systems' AND ColumnName='Fuel Oil #2'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Refrigeration' AND ColumnName='Fuel Oil #2'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Generators' AND ColumnName='Fuel Oil #2'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Heating' AND ColumnName='Steam'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Cooling' AND ColumnName='Steam'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Interior Lighting' AND ColumnName='Steam'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Exterior Lighting' AND ColumnName='Steam'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Interior Equipment' AND ColumnName='Steam'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Exterior Equipment' AND ColumnName='Steam'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Fans' AND ColumnName='Steam'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Pumps' AND ColumnName='Steam'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Heat Rejection' AND ColumnName='Steam'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Humidification' AND ColumnName='Steam'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Heat Recovery' AND ColumnName='Steam'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Water Systems' AND ColumnName='Steam'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Refrigeration' AND ColumnName='Steam'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses' AND RowName='Generators' AND ColumnName='Steam'",
               "Query failed for AnnualBuildingUtilityPerformanceSummary and TableName='End Uses By Subcategory' AND RowName='Exterior Equipment:Electric Vehicles' AND ColumnName='Electricity'",
               "Query failed for Economics Results Summary Report and TableName='Annual Cost' AND RowName='Cost' AND ColumnName='Total'",
               "Query failed for Economics Results Summary Report and TableName='Annual Cost' AND RowName='Cost' AND ColumnName='Electric'",
               "Query failed for Economics Results Summary Report and TableName='Annual Cost' AND RowName='Cost' AND ColumnName='Natural Gas'"
            ]
         }
      }
   ],
   "updated_at" : "20210811T043141Z",
   "weather_file" : null
}